step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7513,7513,2024-03-20 06:15:00,0.3527592666617976,10.119793108692619,-0.7707769508050225,1.0,1.0,1.0,340.50903520174614,-1440.579436286809,9.962607155048296,25.585724675284606,11.2,10.454512617775883,2408.4505233840505,8009.69777545921,10693.497802974704,10693.497802974704,0.0,10693.497802974704,77.52785907156661,0.029,-0.7707769508050225
7514,7514,2024-03-20 06:30:00,0.3667722383373029,10.045103969662176,-0.7707772190962694,0.0,1.0,1.0,0.0,-1528.8652995969458,9.728708649307215,25.317538591816508,11.1,10.467526088549025,2541.5243580595725,8629.931254790186,10826.5572412013,10826.5572412013,0.0,10826.5572412013,78.49253999870943,0.029,-0.7707772190962694
7515,7515,2024-03-20 06:45:00,0.40446699810924674,9.844190900077715,0.24548718640805722,1.0,1.0,1.0,380.60251242370316,-1293.3477729696942,9.589352440183106,25.445642357309175,11.0,10.479356381119036,2298.653010272903,7644.548112645449,10580.76968874885,10580.769688748851,0.0,10580.76968874885,76.71058024342916,0.029,0.24548718640805722
7516,7516,2024-03-20 07:00:00,0.4394498804585243,9.657732137156065,1.0,1.0,0.0,1.0,237.07730349127272,0.0,9.626408206850689,25.507391585557503,11.0,10.325773952673796,1972.0993604437663,6558.540317505272,10189.835653386004,10189.835653386004,1226.04,8963.795653386005,64.98751848704855,0.029,1.0
7517,7517,2024-03-20 07:15:00,0.4487817355915041,9.607993349297283,0.008623056604947932,1.0,0.0,1.0,236.35449933475456,0.0,9.663354669435472,25.52581568793528,11.0,10.171400328878775,1989.1191264744357,6615.142344738591,10204.38273788147,10204.382737881468,0.0,10204.38273788147,73.98177484964066,0.029,0.008623056604947932
7518,7518,2024-03-20 07:30:00,0.44183975033809586,9.644994130697949,-0.23039226293038842,0.0,1.0,1.0,0.0,-1390.0430404119402,9.450789873817126,25.296769088591763,11.0,10.016229591684393,2541.5243580595725,8492.158648106908,10825.895034472584,10825.895034472587,0.0,10825.895034472584,78.48773899992624,0.029,-0.23039226293038842
7519,7519,2024-03-20 07:45:00,0.45858553663376916,9.55573908974201,0.35284767577885817,1.0,1.0,1.0,422.66308000421515,-1177.8857751112685,9.335623400473485,25.418729021300617,11.0,9.860255072576075,2253.9608312876167,7495.9169312600425,10535.815325134228,10535.815325134228,0.0,10535.815325134228,76.38466110722315,0.029,0.35284767577885817
7520,7520,2024-03-20 08:00:00,0.48928074638529656,9.39213362176637,1.0,1.0,0.0,1.0,288.40405395669137,0.0,9.3805587030791,25.477215227664683,10.35,9.30131574684377,1954.824864788074,6501.091145067562,10200.522312981051,10200.522312981051,2604.24,7596.282312981051,284.8605867367894,0.15,1.0
7521,7521,2024-03-20 08:15:00,0.49564200563854327,9.358228109946564,1.0,1.0,0.0,1.0,286.2795769112111,0.0,9.425169458693542,25.49548965747661,9.7,8.739098132851485,1972.7946279396729,6560.852543752497,10219.005205348025,10219.005205348027,0.0,10219.005205348025,74.08778773877319,0.029,1.0
7522,7522,2024-03-20 08:30:00,0.48724199823722286,9.403000149395602,1.0,1.0,0.0,1.0,277.75010991526557,0.0,9.468471402174693,25.50424620859642,9.05,8.173632183273156,1976.8920262373495,6574.479114741366,10223.259215614315,10223.259215614315,0.0,10223.259215614315,74.11862931320378,0.029,1.0
7523,7523,2024-03-20 08:45:00,0.4789957772725908,9.446952507137091,1.0,1.0,0.0,1.0,268.99894722581,0.0,9.510430105356033,25.510351711666388,8.4,7.604950528704781,1979.8584643115778,6584.344491760114,10226.281294941475,10226.281294941477,0.0,10226.281294941475,74.14053938832569,0.029,1.0
7524,7524,2024-03-20 09:00:00,0.4709983614202298,9.489578733630175,1.0,1.0,0.0,1.0,260.43586011473457,0.0,9.551074300032433,25.51561345699366,8.225000000000001,7.414791437896846,1982.5538664523795,6593.308494267755,10229.021327479282,10229.021327479284,3686.46,6542.561327479282,245.34604978047307,0.15,1.0
7525,7525,2024-03-20 09:15:00,0.4632502489050768,9.53087617333594,0.5114758476591786,1.0,0.0,1.0,252.11971892658053,0.0,9.590441828767167,25.52052179753521,8.05,7.2248620466392754,1985.1186557181,6601.838122207672,10231.628491031812,10231.628491031814,0.0,10231.628491031812,74.17930655998065,0.029,0.5114758476591786
7526,7526,2024-03-20 09:30:00,0.45574518926381186,9.570878141223883,0.2527940323869847,1.0,0.0,1.0,244.05799731522663,0.0,9.6285717048766,25.525412820208352,7.875,7.035166308976833,1987.5878676987375,6610.049892188589,10234.137990429317,10234.137990429317,0.0,10234.137990429317,74.19750043061255,0.029,0.2527940323869847
7527,7527,2024-03-20 09:45:00,0.4484759720813922,9.60962306880618,0.002312265804561725,1.0,0.0,1.0,236.2533874994046,0.0,9.665503371871242,25.53042181275695,7.7,6.845697794596562,1989.9868623516804,6618.02814291388,10236.575486786158,10236.575486786158,0.0,10236.575486786158,74.21517227919965,0.029,0.002312265804561725
7528,7528,2024-03-20 10:00:00,0.44143523718391253,9.647150185809746,1.0,1.0,0.0,1.0,228.70199066089205,0.0,9.701275682104454,25.535421521191594,7.525,6.636896232908545,1992.3271015372743,6625.810992682599,10238.952335692073,10238.952335692074,4393.38,5845.572335692073,219.20896258845272,0.15,1.0
7529,7529,2024-03-20 10:15:00,0.4346156400816738,9.683498638364679,1.0,1.0,0.0,1.0,221.39279279470668,0.0,9.735925795640373,25.539889131584413,7.35,6.428533479024165,1994.604494879197,6633.384838276495,10241.266375129435,10241.266375129437,0.0,10241.266375129435,74.24918121968841,0.029,1.0
7530,7530,2024-03-20 10:30:00,0.4280100511221074,9.718706427519168,1.0,1.0,0.0,1.0,214.29625288048956,0.0,9.769486319432435,25.543777954542993,7.175,6.220627019701419,1996.7744564186407,6640.601401766823,10243.470943124146,10243.470943124146,0.0,10243.470943124146,74.26516433765006,0.029,1.0
7531,7531,2024-03-20 10:45:00,0.42161192816222315,9.75280842289535,0.8457182157756001,1.0,0.0,1.0,207.40096512642177,0.0,9.801988110059227,25.547476046409425,7.0,6.0131626752658915,1998.828967226367,6647.434014887385,10245.55719814875,10245.55719814875,0.0,10245.55719814875,74.28028968657844,0.029,0.8457182157756001
7532,7532,2024-03-20 11:00:00,0.41541531877649207,9.785836350921297,1.0,1.0,0.0,1.0,200.72662593745642,0.0,9.833465064001295,25.551151342671872,7.05,5.849515419689888,2000.8256722871606,6654.074385502604,10247.584773551396,10247.584773551396,4748.88,5498.704773551396,114.09812405119148,0.083,1.0
7533,7533,2024-03-20 11:15:00,0.4094141468293151,9.81782259739975,0.4170406211879156,1.0,0.0,1.0,194.26810136566837,0.0,9.863950298996684,25.554769564213732,7.1,5.684107490349418,2002.7705762749918,6660.542483141963,10249.559869590332,10249.559869590334,0.0,10249.559869590332,74.3093090545299,0.029,0.4170406211879156
7534,7534,2024-03-20 11:30:00,0.4036021262541042,9.848800667065625,0.21623558448436497,1.0,0.0,1.0,188.01541511082908,0.0,9.893475402141274,25.55830736842576,7.15,5.516929515730522,2004.658988828104,6666.822709237104,10251.477530355409,10251.477530355412,0.0,10251.477530355409,74.32321209507671,0.029,0.21623558448436497
7535,7535,2024-03-20 11:45:00,0.3979731880547786,9.87880290766803,0.021781624078453105,1.0,0.0,1.0,181.96031931183194,0.0,9.922070695128282,25.5617581152614,7.2,5.347953698987768,2006.489076186159,6672.9089653168485,10253.335765218793,10253.335765218793,0.0,10253.335765218793,74.33668429783626,0.029,0.021781624078453105
7536,7536,2024-03-20 12:00:00,0.39252152537662105,9.90786026974261,-0.1665143064221057,1.0,1.0,1.0,293.3495794323583,-1352.5728299597008,9.760232767992763,25.55770163383688,7.4,5.531409115148153,2206.4399525516246,7337.878444272678,10494.459619388996,10494.459619388997,4764.66,5729.799619388996,41.54104724057022,0.029,-0.1665143064221057
7537,7537,2024-03-20 12:15:00,0.40532010395019713,9.83964384594545,-0.7710707593875302,0.0,1.0,1.0,0.0,-1434.5959255719824,9.540822206647228,25.30595697386942,7.6,5.714831091672777,2541.5243580595725,8519.542377130472,10825.92167398682,10825.92167398682,0.0,10825.92167398682,78.48793213640445,0.029,-0.7710707593875302
7538,7538,2024-03-20 12:30:00,0.4410597815715215,9.64915136422379,-0.2562499812947497,0.0,1.0,1.0,0.0,-1349.7836855520118,9.334438977718902,25.205029342981344,7.8,5.898204326793747,2487.0334078835617,8271.038064185805,10768.740702753123,10768.740702753124,0.0,10768.740702753123,78.07337009496014,0.029,-0.2562499812947497
7539,7539,2024-03-20 12:45:00,0.48098758222373256,9.436336186747505,1.0,1.0,1.0,1.0,435.51200186794836,-1129.3846077390112,9.228689339028003,25.38371440399168,8.0,6.081541329092544,2225.063393972446,7399.813757400954,10505.769549223847,10505.769549223847,0.0,10505.769549223847,76.1668292318729,0.029,1.0
7540,7540,2024-03-20 13:00:00,0.5102103405240328,9.280578885006905,1.0,1.0,0.0,1.0,308.3370900009385,0.0,9.27668345111133,25.45632556463819,7.75,5.8496992718630905,1943.9030678307133,6464.768915507924,10189.032831432181,10189.032831432181,4449.12,5739.9128314321815,119.10319125221777,0.083,1.0
7541,7541,2024-03-20 13:15:00,0.5154159883019549,9.25283278235058,1.0,1.0,0.0,1.0,306.5017977114163,0.0,9.324397972113701,25.478847170465315,7.5,5.617820695074848,1964.0256920302522,6531.690007190134,10209.840213779207,10209.840213779207,0.0,10209.840213779207,74.02134154989926,0.029,1.0
7542,7542,2024-03-20 13:30:00,0.5064378524592266,9.300686246392322,1.0,1.0,0.0,1.0,297.5831993489148,0.0,9.370744196646754,25.489213579139243,7.25,5.385893638745758,1968.846870021666,6547.723626422909,10214.880198915176,10214.880198915176,0.0,10214.880198915176,74.05788144213503,0.029,1.0
7543,7543,2024-03-20 13:45:00,0.49761492570902993,9.34771244597087,1.0,1.0,0.0,1.0,279.48966109957667,0.0,9.414314182681625,25.496115935178853,7.0,5.153928797014733,1953.3441673549885,6496.16684256653,10203.142706567796,10203.142706567796,0.0,10203.142706567796,73.97278462261653,0.029,1.0
7544,7544,2024-03-20 14:00:00,0.4891815978160472,9.392662083640468,1.0,1.0,0.0,1.0,245.4964370565586,0.0,9.452668766048024,25.50170454087318,7.025,5.04079558439626,1902.4159024438259,6326.7965332301455,10152.284756262245,10152.284756262246,3822.96,6329.324756262245,131.3334886924416,0.083,1.0
7545,7545,2024-03-20 14:15:00,0.4814993506738667,9.43360846090829,1.0,1.0,0.0,1.0,216.15889937408812,0.0,9.486522068439147,25.506495486169666,7.05,4.927171263676756,1858.8353982284914,6181.862408871846,10108.76190593466,10108.76190593466,0.0,10108.76190593466,73.28852381802629,0.029,1.0
7546,7546,2024-03-20 14:30:00,0.4747282036687135,9.469698674445757,0.9126722864725683,1.0,0.0,1.0,188.8042666246393,0.0,9.516178255623801,25.510666779161443,7.074999999999999,4.813057992415906,1817.2405293382785,6043.531840904711,10067.21663506872,10067.21663506872,0.0,10067.21663506872,72.98732060424823,0.029,0.9126722864725683
7547,7547,2024-03-20 14:45:00,0.46877286724540695,9.50144061758198,0.7077521454445321,1.0,0.0,1.0,162.61611062145587,0.0,9.541816279239038,25.514294996552835,7.1,4.698446654562213,1776.0364841195874,5906.501021245461,10026.055877786746,10026.055877786746,0.0,10026.055877786746,72.68890511395391,0.029,0.7077521454445321
7548,7548,2024-03-20 15:00:00,0.4635880924745885,9.529075467110443,1.0,1.0,0.0,1.0,163.39499957902194,0.0,9.56757308290568,25.517577869542016,7.074999999999999,4.813057992415906,1790.5511243513845,5954.771841196898,10040.608230214093,10040.608230214093,2843.88,7196.728230214093,149.33211077694244,0.083,1.0
7549,7549,2024-03-20 15:15:00,0.4587667461296264,9.554773243129091,0.35688836775434296,1.0,0.0,1.0,173.38447260904914,0.0,9.594861625697893,25.520820143120375,7.05,4.927171263676756,1824.8435013158753,6068.8167729158,10074.934764055251,10074.934764055251,0.0,10074.934764055251,73.04327703940058,0.029,0.35688836775434296
7550,7550,2024-03-20 15:30:00,0.4537897582597021,9.581300588475788,0.18592572114830688,1.0,0.0,1.0,185.84243431735763,0.0,9.62406057439155,25.524205108415792,7.025,5.04079558439626,1865.186805615436,6202.985057281814,10115.311819328464,10115.311819328464,0.0,10115.311819328464,73.33601069013137,0.029,0.18592572114830688
7551,7551,2024-03-20 15:45:00,0.4484896507798793,9.609550161343243,0.024473313697879955,1.0,0.0,1.0,198.70680756292165,0.0,9.655232262016302,25.52780828853823,7.0,5.153928797014733,1907.3559301462412,6343.225406696538,10157.516131086468,10157.516131086466,0.0,10157.516131086468,73.64199195037689,0.029,0.024473313697879955
7552,7552,2024-03-20 16:00:00,0.4428252351270681,9.639741496772727,1.0,1.0,0.0,1.0,184.8958725009997,0.0,9.68428434595761,25.531488024019577,7.0,5.034988050839762,1893.409610255831,6296.844629380379,10143.607199769822,10143.607199769822,1594.86,8548.747199769821,177.3865043952238,0.083,1.0
7553,7553,2024-03-20 16:15:00,0.4371769385475659,9.669846917541474,-0.31658488362389836,1.0,1.0,1.0,247.32852788605368,-1252.5109923412988,9.530760427563637,25.527922117358408,7.0,4.915622988871303,1992.7094764517642,6627.082643261363,10280.421794306561,10280.421794306561,0.0,10280.421794306561,74.53305800872258,0.029,-0.31658488362389836
7554,7554,2024-03-20 16:30:00,0.4491384655624533,9.606091978552124,0.11390977116291914,1.0,1.0,1.0,272.59598969379294,-1189.1635080573803,9.390845845250814,25.514719960763138,7.0,4.795817687485439,1972.3643676510133,6559.421642497318,10260.036837656275,10260.036837656278,0.0,10260.036837656275,74.385267073008,0.029,0.11390977116291914
7555,7555,2024-03-20 16:45:00,0.4766417379539155,9.45949953670563,1.0,1.0,0.0,1.0,205.57732198741238,0.0,9.423078413141697,25.505294919188177,7.0,4.6755840383763125,1805.2040249944755,6003.502468853755,10055.259843037094,10055.259843037094,0.0,10055.259843037094,72.90063386201894,0.029,1.0
7556,7556,2024-03-20 17:00:00,0.48648021713115047,9.407060442690968,1.0,1.0,0.0,1.0,164.10274839946925,0.0,9.448947388424518,25.504432877393516,6.9,4.5482830028952215,1732.5657540299324,5761.93196877123,9982.526166100271,9982.526166100273,369.3,9613.226166100272,360.4959812287602,0.15,1.0
7557,7557,2024-03-20 17:15:00,0.481033432532589,9.4360918046013,1.0,1.0,0.0,1.0,132.48696614465052,0.0,9.469965565486206,25.50631582380536,6.8,4.42136469659397,1677.839454996942,5579.93067317984,9927.79377984645,9927.79377984645,0.0,9927.79377984645,71.97650490388676,0.029,1.0
7558,7558,2024-03-20 17:30:00,0.47663778888175046,9.45952058526027,1.0,1.0,0.0,1.0,104.8746087071766,0.0,9.486747283665173,25.508506017862253,6.699999999999999,4.294833502565177,1629.2562773762415,5418.359336781158,9879.230738199058,9879.230738199058,0.0,9879.230738199058,71.62442285194317,0.029,1.0
7559,7559,2024-03-20 17:45:00,0.47309425682044554,9.478407611147025,0.895343946135823,1.0,0.0,1.0,79.17034617677393,0.0,9.499585360999829,25.510413669088784,6.6,4.1686817366809565,1582.6328880326712,5263.30559817047,9832.63052033051,9832.63052033051,0.0,9832.63052033051,71.2865712723962,0.029,0.895343946135823
7560,7560,2024-03-20 18:00:00,0.4703179211485812,9.493205480278062,1.0,1.0,0.0,1.0,83.08434470627994,0.0,9.513023449736071,25.5121036865731,6.699999999999999,4.294833502565177,1597.4457663509754,5312.56825786072,9847.463499495587,9847.463499495589,0.0,9847.463499495587,369.2798812310845,0.15,1.0
7561,7561,2024-03-20 18:15:00,0.4678526466314961,9.506345393454126,0.7567110561774568,1.0,0.0,1.0,97.24245845893255,0.0,9.528633018445095,25.513838688491727,6.8,4.42136469659397,1634.4912193985379,5435.768996254556,9884.526717496165,9884.526717496165,0.0,9884.526717496165,71.6628187018472,0.029,0.7567110561774568
7562,7562,2024-03-20 18:30:00,0.4651264830157486,9.52087584552606,0.820519026528649,1.0,0.0,1.0,114.2234264920112,0.0,9.54684705304739,25.515800097771244,6.9,4.5482830028952215,1678.6676730049924,5582.685048190771,9928.721375746822,9928.721375746825,0.0,9928.721375746822,71.98322997416446,0.029,0.820519026528649
7563,7563,2024-03-20 18:45:00,0.4619520466766792,9.5377955912133,0.9205933671512316,1.0,0.0,1.0,131.731841222907,0.0,9.567746415131934,25.518067253634484,7.0,4.6755840383763125,1725.282258431224,5737.709507928409,9975.356450044135,9975.356450044135,0.0,9975.356450044135,72.32133426281999,0.029,0.9205933671512316
7564,7564,2024-03-20 19:00:00,0.45828133578895985,9.557360480244844,1.0,1.0,0.0,1.0,120.03185574739874,0.0,9.586850265259464,25.52044510920775,6.75,4.547671649002156,1710.7045321673372,5689.22888501611,9960.802297858027,9960.802297858028,0.0,9960.802297858027,448.2361034036112,0.18,1.0
7565,7565,2024-03-20 19:15:00,0.4545297167312916,9.577356609822216,0.8879650681161688,1.0,0.0,1.0,98.27060908201949,0.0,9.602615159398415,25.522650668061043,6.5,4.417341252337123,1673.6835197600062,5566.109427985454,9923.805916580155,9923.805916580155,0.0,9923.805916580155,71.94759289520613,0.029,0.8879650681161688
7566,7566,2024-03-20 19:30:00,0.4512606383353078,9.59478079767281,0.9821855382421276,1.0,0.0,1.0,73.73104700753652,0.0,9.614614950534289,25.524498053296163,6.25,4.2846265352859,1629.044255170448,5417.654222113614,9879.189440408622,9879.189440408622,0.0,9879.189440408622,71.62412344296251,0.029,0.9821855382421276
7567,7567,2024-03-20 19:45:00,0.44865822585512377,9.60865165619219,1.0,1.0,0.0,1.0,48.64235922964502,0.0,9.622765488350531,25.525904381895796,6.0,4.149561868110764,1581.3400522179838,5259.006060335505,9831.504301889127,9831.504301889128,0.0,9831.504301889127,71.27840618869617,0.029,1.0
7568,7568,2024-03-20 20:00:00,0.4467701538723997,9.61871507986011,1.0,1.0,0.0,1.0,22.807787114425253,0.0,9.626952452721795,25.52686431841763,6.025,4.004269559865831,1530.1064537138702,5088.620313988274,9780.285233657054,9780.285233657054,0.0,9780.285233657054,440.1128355145674,0.18,1.0
7569,7569,2024-03-20 20:15:00,0.4456150578915786,9.624871741437886,1.0,1.0,0.0,1.0,-2.7770279874852473,0.0,9.62721428685238,25.527345665497144,6.05,3.8583503515840656,1477.4177805257718,4913.395477800384,9727.606525600573,9727.606525600575,0.0,9727.606525600573,70.52514731060415,0.029,1.0
7570,7570,2024-03-20 20:30:00,0.4451999684010094,9.62708416842262,1.0,1.0,0.0,1.0,-27.76872885044612,0.0,9.623642123275125,25.52734164416274,6.074999999999999,3.7118010823064145,1424.0285532209205,4735.840833839377,9674.222333708265,9674.222333708265,0.0,9674.222333708265,70.13811191938493,0.029,1.0
7571,7571,2024-03-20 20:45:00,0.4455126999250538,9.625417309399463,1.0,1.0,0.0,1.0,-52.07844607612623,0.0,9.616340740545155,25.52686252963447,6.1,3.564619027734475,1370.1748351586155,4556.741449577263,9620.368686552038,9620.36868655204,0.0,9620.368686552038,69.74767297750228,0.029,1.0
7572,7572,2024-03-20 21:00:00,0.4465348665027372,9.61996916154041,1.0,1.0,0.0,1.0,-53.52954874262141,0.0,9.60881705837853,25.526060317627994,6.074999999999999,3.615262593040975,1363.4079911916804,4534.237198589915,9613.597019996798,9613.597019996798,0.0,9613.597019996798,360.5098882498799,0.15,1.0
7573,7573,2024-03-20 21:15:00,0.44792571274849585,9.612555951050517,1.0,1.0,0.0,1.0,-46.94522524291428,0.0,9.60230379032919,25.525186911259286,6.05,3.6658342663721806,1373.7396352901299,4568.596777891513,9623.920474922144,9623.920474922143,0.0,9623.920474922144,69.77342344318555,0.029,1.0
7574,7574,2024-03-20 21:30:00,0.44924192160033816,9.605540557870198,1.0,1.0,0.0,1.0,-38.06561620138297,0.0,9.597153001016418,25.524397955198296,6.025,3.7163417068058786,1389.493217882944,4620.987904146364,9639.66515103565,9639.665151035651,0.0,9639.66515103565,69.88757234500846,0.029,1.0
7575,7575,2024-03-20 21:45:00,0.4503353311508485,9.599712684965978,1.0,1.0,0.0,1.0,-28.68574083928607,0.0,9.593441372229945,25.523760806105294,6.0,3.7667784192476828,1407.0005324236872,4679.211354024098,9657.16441538932,9657.16441538932,0.0,9657.16441538932,70.01444201157257,0.029,1.0
7576,7576,2024-03-20 22:00:00,0.45116587887773363,9.59528586558168,1.0,1.0,0.0,1.0,-35.82209085687272,0.0,9.588635099314823,25.523196761020483,6.0,3.6704002234273285,1389.8569412218505,4622.19752584722,9640.014306336496,9640.014306336496,0.0,9640.014306336496,200.0302968564823,0.083,1.0
7577,7577,2024-03-20 22:15:00,0.4519655579926287,9.591023575899289,1.0,1.0,0.0,1.0,-48.60507599001993,0.0,9.581867993572839,25.522531932260534,6.0,3.5737496008814245,1360.0708091456352,4523.138851602512,9610.222366607693,9610.222366607693,0.0,9610.222366607693,69.67411215790578,0.029,1.0
7578,7578,2024-03-20 22:30:00,0.4530523629019817,9.585230905732438,1.0,1.0,0.0,1.0,-62.83882237458409,0.0,9.572917589629347,25.521657435798293,6.0,3.4768255761927316,1326.1935979659281,4410.474621887051,9576.338258219503,9576.338258219503,0.0,9576.338258219503,69.4284523720914,0.029,1.0
7579,7579,2024-03-20 22:45:00,0.45452805037477156,9.577365491502468,1.0,1.0,0.0,1.0,-77.22399929071827,0.0,9.561760762367491,25.520528330497427,6.0,3.379619660782712,1290.8964546545112,4293.088174660276,9541.032038168347,9541.032038168349,0.0,9541.032038168347,69.17248227672052,0.029,1.0
7580,7580,2024-03-20 23:00:00,0.4564155448435103,9.56730514598409,1.0,1.0,0.0,1.0,-93.81349758177747,0.0,9.548059462624662,25.519093204866657,5.775,3.26009869933235,1249.7702606620155,4156.316262039894,9499.894138607537,9499.894138607537,0.0,9499.894138607537,197.1228033761064,0.083,1.0
7581,7581,2024-03-20 23:15:00,0.45874890779102734,9.554868321473824,1.0,1.0,0.0,1.0,-111.04257450019934,0.0,9.53171570838142,25.51733800088861,5.55,3.13850061411758,1205.996724765864,4010.7401791238326,9456.105734024852,9456.105734024852,0.0,9456.105734024852,68.55676657168017,0.029,1.0
7582,7582,2024-03-20 23:30:00,0.4615689053235939,9.539837734625245,1.0,1.0,0.0,1.0,-128.310460692525,0.0,9.512723692326164,25.515256328804135,5.324999999999999,3.014852543183961,1160.8133914294833,3860.4755832774804,9410.904279030798,9410.904279030796,0.0,9410.904279030798,68.22905602297328,0.029,1.0
7583,7583,2024-03-20 23:45:00,0.4648852210276909,9.522161771922407,1.0,1.0,0.0,1.0,-145.42947023479474,0.0,9.491106407145287,25.512847353707958,5.1,2.889188053578919,1114.6192992645474,3706.849542941403,9364.688710045171,9364.68871004517,0.0,9364.688710045171,67.8939931478275,0.029,1.0
7584,7584,2024-03-21 00:00:00,0.46869622628527446,9.501849113899487,1.0,1.0,0.0,1.0,-138.91232571814754,0.0,9.470489879729175,25.51028214505523,5.074999999999999,2.9730872619578403,1117.7462981739693,3717.2488913878346,9367.790862807013,9367.79086280701,0.0,9367.790862807013,67.91648375535084,0.029,1.0
7585,7585,2024-03-21 00:15:00,0.47265754969767854,9.480735260111373,1.0,1.0,0.0,1.0,-124.16582255605796,0.0,9.452136438618108,25.507805941109936,5.05,3.0567879770066315,1139.0047070353498,3787.947221502399,9389.022834147223,9389.022834147225,0.0,9389.022834147223,68.07041554756736,0.029,1.0
7586,7586,2024-03-21 00:30:00,0.47631197399101816,9.461257178627873,1.0,1.0,0.0,1.0,-107.22835287694947,0.0,9.436382038015367,25.505570268676852,5.025,3.140289516073827,1166.0899408448713,3878.023614970135,9416.082525502447,9416.082525502445,0.0,9416.082525502447,68.26659830989274,0.029,1.0
7587,7587,2024-03-21 00:45:00,0.47951009657761445,9.444211185241315,1.0,1.0,0.0,1.0,-90.00489960712416,0.0,9.423270397312237,25.50363835902622,5.0,3.223594495569472,1195.0890539921033,3974.4649285078167,9445.058559846144,9445.058559846144,0.0,9445.058559846144,68.47667455888455,0.029,1.0
7588,7588,2024-03-21 01:00:00,0.48221646803137236,9.429786225392785,0.945383148567498,1.0,0.0,1.0,-158.23621199121385,0.0,9.399692654336391,25.501426509778046,4.375,2.537722094311938,1042.3425563627914,3466.4813638084493,9292.292089110893,9292.292089110893,0.0,9292.292089110893,67.36911764605398,0.029,0.945383148567498
7589,7589,2024-03-21 01:15:00,0.4856642381671489,9.411409610569097,0.7397890226841287,1.0,0.0,1.0,-254.03078027115058,0.0,9.36142133244062,25.49806899177973,3.75,1.8569687294978157,825.2494165107321,2744.502472210842,9075.176026835717,9075.176026835717,0.0,9075.176026835717,65.79502619455896,0.029,0.7397890226841287
7590,7590,2024-03-21 01:30:00,0.491474622725613,9.380440260872483,0.5104496637823058,1.0,0.0,1.0,-355.2732669518961,0.0,9.307621879435079,25.493039000256367,3.125,1.1812682159702375,589.0498411289269,1958.9819912495745,8838.94170012671,8838.941700126712,0.0,8838.94170012671,64.08232732591865,0.029,0.5104496637823058
7591,7591,2024-03-21 01:45:00,0.5001205420537735,9.334357510853387,0.2728724923984198,1.0,0.0,1.0,-455.1569202177296,0.0,9.238504177201738,25.486149386562566,2.5,0.5105516657877053,347.9078200666283,1157.0245954386914,8597.747806564808,8597.747806564808,0.0,8597.747806564808,62.333671597594865,0.029,0.2728724923984198
7592,7592,2024-03-21 02:00:00,0.5116599979156954,9.272852211109344,0.20183093038658034,1.0,0.0,1.0,-467.0175926540241,0.0,9.167571657687779,25.47797896997907,2.475,0.6386269227599177,287.8074148683198,957.1508271601946,8537.576487871873,8537.576487871873,0.0,8537.576487871873,61.89742953707108,0.029,0.20183093038658034
7593,7593,2024-03-21 02:15:00,0.5247989558290024,9.202821565431417,0.20306369293448348,1.0,0.0,1.0,-446.4546045360102,0.0,9.099797785714987,25.469445638130658,2.45,0.7652689623386777,296.3286691129889,985.4896576675983,8546.013768942114,8546.013768942114,0.0,8546.013768942114,61.95859982483032,0.029,0.20306369293448348
7594,7594,2024-03-21 02:30:00,0.5378090047834708,9.1334780045041,0.2318019749805773,1.0,0.0,1.0,-416.06939218836055,0.0,9.036688706034179,25.461154518861633,2.425,0.8905001943544535,327.49463838125723,1089.1372071166652,8577.09208877048,8577.092088770478,0.0,8577.09208877048,62.18391764358598,0.029,0.2318019749805773
7595,7595,2024-03-21 02:45:00,0.5500842856857489,9.068050757294959,0.27086390432854696,1.0,0.0,1.0,-383.3083828093673,0.0,8.97860828358046,25.453371186992797,2.4,1.0143384659071426,366.0902685245908,1217.4933140410212,8615.602481196944,8615.602481196944,0.0,8615.602481196944,62.463117988677844,0.029,0.27086390432854696
7596,7596,2024-03-21 03:00:00,0.5614500291645417,9.007471344552993,0.2974440803533388,1.0,0.0,1.0,-358.7289284053475,0.0,8.924301147333349,25.446130783503467,2.3,1.0621423082693724,389.661295360268,1295.8826350496754,8639.09341256321,8639.09341256321,0.0,8639.09341256321,62.633427241083275,0.029,0.2974440803533388
7597,7597,2024-03-21 03:15:00,0.5719907927885883,8.951289074436824,0.3181212989421766,1.0,0.0,1.0,-337.8415421926018,0.0,8.873200666862319,25.439371451315616,2.2,1.108514728760963,407.20632046456285,1354.231497600022,8656.563824422452,8656.56382442245,0.0,8656.563824422452,62.76008772706278,0.029,0.3181212989421766
7598,7598,2024-03-21 03:30:00,0.5818771018815999,8.898595046971073,0.336224481070047,1.0,0.0,1.0,-318.74813138045846,0.0,8.825031397969775,25.433031499213,2.1,1.1534730468529395,422.5115247997133,1405.1314683181063,8671.799262329276,8671.799262329274,0.0,8671.799262329276,62.87054465188725,0.029,0.336224481070047
7599,7599,2024-03-21 03:45:00,0.5911877836776828,8.84896911299795,0.35302152163388667,1.0,0.0,1.0,-300.80497819561276,0.0,8.779616661139919,25.427072443908276,2.0,1.197038001518586,436.8192603778097,1452.7141928619826,8686.04146839899,8686.041468398991,0.0,8686.04146839899,62.97380064589267,0.029,0.35302152163388667
7600,7600,2024-03-21 04:00:00,0.5999651947637635,8.80218551190914,0.32866318114269183,1.0,0.0,1.0,-304.02690895249776,0.0,8.733710277944091,25.42133004877517,1.85,1.0523683358227853,407.1326386508198,1353.9864566270396,8656.29315620754,8656.29315620754,0.0,8656.29315620754,62.75812538250466,0.029,0.32866318114269183
7601,7601,2024-03-21 04:15:00,0.6085321852527994,8.756523452602579,0.28665069602343846,1.0,0.0,1.0,-314.85184802679055,0.0,8.686146307386334,25.415563989900864,1.7,0.9076890644150973,360.89777360589403,1200.2248193820856,8609.998797535609,8609.998797535609,0.0,8609.998797535609,62.422491282133166,0.029,0.28665069602343846
7602,7602,2024-03-21 04:30:00,0.6173014596127212,8.709783220264196,0.2379099005996057,1.0,0.0,1.0,-327.847425112462,0.0,8.636592024922166,25.409630199841455,1.5499999999999998,0.7629956971980862,309.17520246915325,1028.212914236994,8558.216507602245,8558.216507602245,0.0,8558.216507602245,62.04706968011628,0.029,0.2379099005996057
7603,7603,2024-03-21 04:45:00,0.6264131287999031,8.661218023496517,0.18656116684592683,1.0,0.0,1.0,-341.24898893632235,0.0,8.584985358437814,25.40346725349723,1.4,0.6182884953797548,255.5809606484997,849.9764608324415,8504.560830881328,8504.560830881328,0.0,8504.560830881328,61.65806602388963,0.029,0.18656116684592683
7604,7604,2024-03-21 05:00:00,0.6359040732684212,8.610631289479315,0.1444938812034267,1.0,0.0,1.0,-349.3178533837122,0.0,8.532144280930673,25.39710550741881,1.4249999999999998,0.521660863065822,212.38926266212684,706.3353754454481,8461.305355856037,8461.305355856037,0.0,8461.305355856037,61.34446382995627,0.029,0.1444938812034267
7605,7605,2024-03-21 05:15:00,0.645702879395627,8.558403652821308,0.10640972898850683,1.0,0.0,1.0,-355.2933789102453,0.0,8.478389919933218,25.390586246526905,1.45,0.42466656431344824,173.06531103019694,575.5571157924434,8421.915615548634,8421.915615548634,0.0,8421.915615548634,61.0588882127276,0.029,0.10640972898850683
7606,7606,2024-03-21 05:30:00,0.6557029740380607,8.505103148377136,0.06448871475104344,1.0,0.0,1.0,-360.5051328100423,0.0,8.423839483763134,25.38394415421376,1.475,0.32730233794055585,134.9194103196576,448.69665795966523,8383.702319460419,8383.702319460419,0.0,8383.702319460419,60.78184181608804,0.029,0.06448871475104344
7607,7607,2024-03-21 05:45:00,0.6658633542013381,8.450948322106868,-0.0,1.0,0.0,1.0,-370.41718310680153,0.0,8.36777229630123,25.37716747071083,1.5,0.22956711137944338,86.29254588413185,286.9800338832321,8335.006803478283,8335.006803478283,0.0,8335.006803478283,60.42879932521756,0.029,-0.0
7608,7608,2024-03-21 06:00:00,0.6762411098403386,8.395634884550995,-0.0,0.0,0.0,1.0,0.0,0.0,8.368501021581398,24.785008249304468,1.875,0.5968099601582532,0.0,0.0,7112.872286356232,7112.872286356232,75.9,7036.972286356232,51.01804907608268,0.029,-0.0
7609,7609,2024-03-21 06:15:00,0.6813657523513582,8.36832053996726,-0.0,0.0,0.0,1.0,0.0,0.0,8.369204864710689,24.58048155958418,2.25,0.9644661851550653,0.0,0.0,7243.377668147226,7243.3776681472245,0.0,7243.377668147226,52.514488094067396,0.029,-0.0
7610,7610,2024-03-21 06:30:00,0.6812328968676946,8.369028659695187,-0.0,0.0,0.0,1.0,0.0,0.0,8.369905866611507,24.62413355508259,2.625,1.3325421414742629,0.0,0.0,7221.56658664892,7221.566586648918,0.0,7221.56658664892,52.35635775320467,0.029,-0.0
7611,7611,2024-03-21 06:45:00,0.6811340772636101,8.369555368184958,-0.0,0.0,0.0,1.0,0.0,0.0,8.370608725971525,24.829539610359635,3.0,1.7010487822219835,0.0,0.0,7176.379263274703,7176.379263274702,0.0,7176.379263274703,52.028749658741596,0.029,-0.0
7612,7612,2024-03-21 07:00:00,0.6810023829573721,8.370257298837206,-0.0,0.0,0.0,1.0,0.0,0.0,8.371320437217676,24.960635951294865,3.0,1.601669435014776,0.0,0.0,7220.956372879071,7220.956372879071,1148.1,6072.8563728790705,44.02820870337327,0.029,-0.0
7613,7613,2024-03-21 07:15:00,0.6808696840243049,8.370964584150455,-0.0,0.0,0.0,1.0,0.0,0.0,8.372037786701043,24.957384352888713,3.0,1.5020106021986517,0.0,0.0,7251.901191268878,7251.901191268878,0.0,7251.901191268878,52.57628363669937,0.029,-0.0
7614,7614,2024-03-21 07:30:00,0.6807356257922351,8.371679114527387,-0.0,0.0,0.0,1.0,0.0,0.0,8.372754964749106,24.891998675965333,3.0,1.4020740098694076,0.0,0.0,7268.80635254782,7268.806352547819,0.0,7268.80635254782,52.6988460559717,0.029,-0.0
7615,7615,2024-03-21 07:45:00,0.680601054728016,8.372396378299674,-0.0,0.0,0.0,1.0,0.0,0.0,8.373469284595757,24.80521677644062,3.0,1.301856086975629,0.0,0.0,7278.349839415649,7278.349839415647,0.0,7278.349839415649,52.768036335763455,0.029,-0.0
7616,7616,2024-03-21 08:00:00,0.6804667678710561,8.373112127247271,-0.0,0.0,0.0,1.0,0.0,0.0,8.374179821144942,24.80612673351801,3.175,1.4658486404317794,0.0,0.0,7233.473182221692,7233.473182221689,2425.68,4807.793182221692,180.29224433331345,0.15,-0.0
7617,7617,2024-03-21 08:15:00,0.6803331040477022,8.373824555425747,-0.0,0.0,0.0,1.0,0.0,0.0,8.374890366506303,24.903115415936536,3.35,1.629813435249914,0.0,0.0,7208.7643048732725,7208.7643048732725,0.0,7208.7643048732725,52.263541210331226,0.029,-0.0
7618,7618,2024-03-21 08:30:00,0.6801997943018945,8.374535096370902,0.4892904400863562,1.0,0.0,1.0,-115.31192423144803,0.0,8.355604930480986,25.311365089601775,3.5250000000000004,1.793750855438446,605.3525702023048,2013.1993943164541,8819.614903190119,8819.61490319012,0.0,8819.614903190119,63.942208048128364,0.029,0.4892904400863562
7619,7619,2024-03-21 08:45:00,0.6829585818686393,8.359830758640152,0.5868269136797182,1.0,0.0,1.0,-84.31286961919658,0.0,8.343409730290865,25.354022472506845,3.7,1.957660568689944,665.385388397491,2212.84839091569,8913.424782194663,8913.424782194665,0.0,8913.424782194663,64.62232967091131,0.029,0.5868269136797182
7620,7620,2024-03-21 09:00:00,0.6849024136948958,8.349470135006205,0.6596987930648025,1.0,0.0,1.0,-50.42795968937187,0.0,8.336412787946792,25.36495984110871,3.9750000000000005,2.140168334929026,731.876396681406,2433.975159337492,8980.277804116065,8980.277804116065,3433.02,5547.257804116065,208.02216765435244,0.15,0.6596987930648025
7621,7621,2024-03-21 09:15:00,0.6866998276840129,8.33988991844421,0.7293265195436589,1.0,0.0,1.0,-17.667794653104067,0.0,8.33443999091696,25.3684786624069,4.25,2.3205401331156623,798.5579681617876,2655.73567696693,9047.065958952182,9047.065958952182,0.0,9047.065958952182,65.59122820240333,0.029,0.7293265195436589
7622,7622,2024-03-21 09:30:00,0.6875383916693237,8.335420372402504,0.7963627853272738,1.0,0.0,1.0,13.588457095631167,0.0,8.33726017492185,25.3706277089861,4.5249999999999995,2.49874772941946,864.5310722341568,2875.1400698735024,9113.06419756447,9113.06419756447,0.0,9113.06419756447,66.06971543234242,0.029,0.7963627853272738
7623,7623,2024-03-21 09:45:00,0.687456156758407,8.33585868447769,0.8617131237587671,1.0,0.0,1.0,43.39482972619006,0.0,8.344650759673385,25.372578844047617,4.8,2.674758623407875,929.7961414381808,3092.1897765389126,9178.338975024482,9178.338975024482,0.0,9178.338975024482,66.5429575689275,0.029,0.8617131237587671
7624,7624,2024-03-21 10:00:00,0.6864956831939959,8.340978008576002,1.0,1.0,0.0,1.0,139.99612036559637,0.0,8.366853745125352,25.37530318216731,5.85,3.4578209737991545,1140.4022151582012,3792.5948642893727,9388.95548741729,9388.955487417292,4106.88,5282.07548741729,198.07783077814835,0.15,1.0
7625,7625,2024-03-21 10:15:00,0.6837110747636256,8.355819971509876,1.0,1.0,0.0,1.0,256.9682506152042,0.0,8.406992454152133,25.379584099578036,6.9,4.222934170434788,1401.9867475884255,4662.537189098677,9650.559472596415,9650.559472596415,0.0,9650.559472596415,69.966556176324,0.029,1.0
7626,7626,2024-03-21 10:30:00,0.6778526223602419,8.38704552281991,1.0,1.0,0.0,1.0,375.9776993870438,0.0,8.465379270481346,25.3858386674872,7.95,4.969487496606887,1676.834682046379,5576.589135710488,9925.443775568601,9925.4437755686,0.0,9925.443775568601,71.95946737287237,0.029,1.0
7627,7627,2024-03-21 10:45:00,0.6685996355407299,8.43636394256791,1.0,1.0,0.0,1.0,473.5019014864201,0.0,8.538719914429427,25.394077628615065,9.0,5.696839464065416,1914.8122924455652,6368.022764143597,10159.798271575959,10159.798271575959,0.0,10159.798271575959,73.6585374689257,0.029,1.0
7628,7628,2024-03-21 11:00:00,0.6562339057173304,8.502273282526629,1.0,1.0,0.0,1.0,458.51069852779426,0.0,8.609760871090694,25.403369795752834,9.1,5.629607501370839,1919.4946284667074,6383.594641601059,10164.57554879743,10164.57554879743,4403.64,5760.935548797429,119.53941263754666,0.083,1.0
7629,7629,2024-03-21 11:15:00,0.6426909813522702,8.5744570693924,1.0,1.0,0.0,1.0,444.04078375412536,0.0,8.67858204178437,25.412770527384815,9.2,5.560562850907437,1924.1382752649351,6399.037851693464,10169.310618927691,10169.310618927691,0.0,10169.310618927691,73.72750198722576,0.029,1.0
7630,7630,2024-03-21 11:30:00,0.629571976872125,8.644381363271574,1.0,1.0,0.0,1.0,430.0303647916332,0.0,8.745253821089845,25.42193542420654,9.3,5.489675836751484,1928.651117935077,6414.046051174866,10173.912444172622,10173.912444172624,0.0,10173.912444172622,73.76086522025152,0.029,1.0
7631,7631,2024-03-21 11:45:00,0.6168627986637601,8.712121283122158,1.0,1.0,0.0,1.0,416.45720666051216,0.0,8.80984318731888,25.43078114191515,9.4,5.416926071369402,1933.0210466262824,6428.578966747356,10178.368452272294,10178.368452272296,0.0,10178.368452272294,73.79317127897414,0.029,1.0
7632,7632,2024-03-21 12:00:00,0.6045505619185655,8.777745504974046,1.0,1.0,0.0,1.0,403.38189010222334,0.0,8.872426415404048,25.439361002443626,10.05,5.964819596345587,1937.411378551555,6443.1797366257315,10182.867458749994,10182.867458749994,4008.54,6174.327458749994,44.76387407593746,0.029,1.0
7633,7633,2024-03-21 12:15:00,0.5926218229252423,8.841325683808458,1.0,1.0,0.0,1.0,390.75049064176613,0.0,8.933071520699313,25.447651974884607,10.7,6.512009697132231,1941.7450658195223,6457.592125393015,10187.317223194032,10187.317223194033,0.0,10187.317223194032,73.85804986815673,0.029,1.0
7634,7634,2024-03-21 12:30:00,0.5810630507353955,8.902933939580342,1.0,1.0,0.0,1.0,378.52685531463214,0.0,8.99184098116882,25.45565667021028,11.35,7.058543100754913,1945.9789349978505,6471.672552709241,10191.665680404223,10191.665680404225,0.0,10191.665680404223,73.88957618293063,0.029,1.0
7635,7635,2024-03-21 12:45:00,0.5698620071176698,8.96263550206282,1.0,1.0,0.0,1.0,366.6803009853876,0.0,9.048792574878004,25.463385559273235,12.0,7.60447363124936,1950.078729763609,6485.307093546309,10195.878650215207,10195.878650215207,0.0,10195.878650215207,73.92012021406025,0.029,1.0
7636,7636,2024-03-21 13:00:00,0.559007413707543,9.020490484938795,1.0,1.0,0.0,1.0,355.16687075025044,0.0,9.103977345106205,25.470829897331637,12.5,7.9476676499270935,1953.9794395700221,6498.2795446536875,10199.881931434951,10199.881931434951,2289.24,7910.641931434951,164.14582007727526,0.083,1.0
7637,7637,2024-03-21 13:15:00,0.5484890659771342,9.076553278341875,1.0,1.0,0.0,1.0,344.0010770356411,0.0,9.157448566802195,25.478006620510815,13.0,8.287301519755912,1957.7378100773287,6510.778623044314,10203.737528549847,10203.737528549847,0.0,10203.737528549847,73.9770970819864,0.029,1.0
7638,7638,2024-03-21 13:30:00,0.5382971766987752,9.130876048195528,1.0,1.0,0.0,1.0,333.17900687419126,0.0,9.209258919636582,25.484922955938448,13.5,8.623336314862442,1961.3722215928076,6522.8654554487985,10207.466999520231,10207.466999520231,0.0,10207.466999520231,74.00413574652168,0.029,1.0
7639,7639,2024-03-21 13:45:00,0.5284218067549121,9.183511769996318,1.0,1.0,0.0,1.0,322.69308700970544,0.0,9.259459927847027,25.491590484988055,14.0,8.955719767173557,1964.8929202593638,6534.574117098179,10211.081353430463,10211.081353430463,0.0,10211.081353430463,74.03033981237087,0.029,1.0
7640,7640,2024-03-21 14:00:00,0.5188531815803744,9.234512542176605,1.0,1.0,0.0,1.0,312.45516334250055,0.0,9.308089599425443,25.497947771409212,13.9,8.649312689833945,1968.1372094622786,6545.363533679185,10214.383994945745,10214.383994945745,2589.72,7624.663994945746,158.21177789512424,0.083,1.0
7641,7641,2024-03-21 14:15:00,0.509582910013622,9.283923089627395,1.0,1.0,0.0,1.0,302.51033649257306,0.0,9.355192860841495,25.50403794706903,13.8,8.343064328619102,1971.2206413780916,6555.617992932998,10217.515694797677,10217.51569479768,0.0,10217.515694797677,74.07698878728317,0.029,1.0
7642,7642,2024-03-21 14:30:00,0.5006032081269224,9.331784900683504,1.0,1.0,0.0,1.0,292.86882177823395,0.0,9.400816211910504,25.509876281646562,13.7,8.036986720332374,1974.1877205403307,6565.485501995218,10220.52718058641,10220.52718058641,0.0,10220.52718058641,74.09882205925148,0.029,1.0
7643,7643,2024-03-21 14:45:00,0.49190549844497466,9.378143693288285,1.0,1.0,0.0,1.0,283.5240318533423,0.0,9.445005145951939,25.51547147554793,13.6,7.731116308832535,1977.0476884228917,6574.996794905088,10223.429079976146,10223.429079976146,0.0,10223.429079976146,74.11986082982706,0.029,1.0
7644,7644,2024-03-21 15:00:00,0.4834811517934182,9.423045460941081,1.0,1.0,0.0,1.0,274.5852813336949,0.0,9.487821929860747,25.52091751616078,14.2,8.438602190966932,1980.057359491074,6585.005950345744,10226.521762139162,10226.521762139162,1388.58,8837.941762139162,183.38729156438762,0.083,1.0
7645,7645,2024-03-21 15:15:00,0.47532004973497566,9.46654413491258,0.9239728146308221,1.0,0.0,1.0,265.96783753145627,0.0,9.529315839029731,25.52618362447464,14.8,9.154712434808953,1983.0666648045392,6595.013889409019,10191.930457157336,10191.930457157341,0.0,10191.930457157336,73.8914958143907,0.029,0.9239728146308221
7646,7646,2024-03-21 15:30:00,0.4674117360745228,9.508695446722793,0.6513882209913049,1.0,0.0,1.0,257.6690859816549,0.0,9.569535750055758,25.53126171250656,15.4,9.879372415696105,1986.094709680297,6605.084149964453,10123.645177163606,10123.645177163606,0.0,10123.645177163606,73.39642753443614,0.029,0.6513882209913049
7647,7647,2024-03-21 15:45:00,0.45974700353623266,9.54954847115188,0.3873409319032077,1.0,0.0,1.0,249.6401051984609,0.0,9.608523036638141,25.536147229602335,16.0,10.612494737315403,1989.061359591314,6614.950231481232,10070.13744525297,10070.13744525297,0.0,10070.13744525297,73.00849647808404,0.029,0.3873409319032077
7648,7648,2024-03-21 16:00:00,0.4523173901567432,9.589148310464559,1.0,1.0,0.0,1.0,241.73226765776312,0.0,9.646296274236457,25.54077015381012,16.0,10.733074146271187,1991.6692577639565,6623.623225171254,10127.092471828699,10127.092471828699,877.44,9249.652471828698,191.9302887904455,0.083,1.0
7649,7649,2024-03-21 16:15:00,0.4451172852338696,9.627524869703475,-0.1237374573546741,1.0,1.0,1.0,413.5357600457412,-1242.2560221651133,9.519848049942182,25.538776206249768,16.0,10.853161486947606,2329.854007294332,7748.312152640554,10614.329582986202,10614.329582986204,0.0,10614.329582986202,76.95388947664996,0.029,-0.1237374573546741
7650,7650,2024-03-21 16:30:00,0.4536784194222594,9.581894024479357,0.17560290896908393,1.0,1.0,1.0,428.8445063392625,-1189.8561950601454,9.403798022841455,25.527953837146622,16.0,10.972767022693938,2301.3212112461597,7653.421653202947,10585.789662827034,10585.789662827034,0.0,10585.789662827034,76.746975055496,0.029,0.17560290896908393
7651,7651,2024-03-21 16:45:00,0.47640867056757563,9.460741785874822,0.9668159730223064,1.0,0.0,1.0,279.9884617137942,0.0,9.447445308595434,25.520544542774477,16.0,11.0918866324016,1970.9746805728987,6554.800009879132,10082.081493479278,10082.081493479278,0.0,10082.081493479278,73.09509082772477,0.029,0.9668159730223064
7652,7652,2024-03-21 17:00:00,0.4829728338374388,9.425754795646451,1.0,1.0,0.0,1.0,274.8047342613028,0.0,9.490295909549612,25.521183268740366,15.45,10.626610352515081,1981.749810143794,6590.634472956673,10187.168490578313,10187.168490578315,98.04,10089.128490578312,378.3423183966867,0.15,1.0
7653,7653,2024-03-21 17:15:00,0.4748590414187199,9.469001309238223,0.9098851698261815,1.0,0.0,1.0,265.71313331067677,0.0,9.531750689519356,25.524714769240717,14.9,10.161146057480805,1983.7610894270563,6597.323312542356,10230.473068897181,10230.473068897181,0.0,10230.473068897181,74.17092974950457,0.029,0.9098851698261815
7654,7654,2024-03-21 17:30:00,0.4669512678283115,9.5111497424751,0.637648791315235,1.0,0.0,1.0,257.07871776292365,0.0,9.571879902307044,25.52885025671076,14.350000000000001,9.695474033145233,1986.0510433196655,6604.938930310482,10232.751730482189,10232.75173048219,0.0,10232.751730482189,74.18745004599587,0.029,0.637648791315235
7655,7655,2024-03-21 17:45:00,0.45929874373518065,9.551937695891487,0.3742643730085763,1.0,0.0,1.0,248.77170686872333,0.0,9.610733798141448,25.53299884269029,13.8,9.229564109833895,1988.377117814963,6612.674673075236,10235.079815443376,10235.079815443378,0.0,10235.079815443376,74.20432866196448,0.029,0.3742643730085763
7656,7656,2024-03-21 18:00:00,0.4518901762680801,9.591425360491133,1.0,1.0,0.0,1.0,240.80636713401867,0.0,9.64836479208181,25.537030177118055,13.600000000000001,9.386032754948785,1990.7950531345616,6620.715914098274,10237.545947691646,10237.545947691646,0.0,10237.545947691646,383.9079730384367,0.15,1.0
7657,7657,2024-03-21 18:15:00,0.4447159332978017,9.629664075522717,-0.13507320320212804,1.0,1.0,1.0,412.72865364077313,-1243.086406860705,9.521665006841136,25.53448298515583,13.4,9.534131062100116,2329.1303766803358,7745.90560018581,10613.45415625361,10613.45415625361,0.0,10613.45415625361,76.94754263283868,0.029,-0.13507320320212804
7658,7658,2024-03-21 18:30:00,0.4533143681198137,9.583834417921393,0.16561804267168534,1.0,1.0,1.0,428.0616239391298,-1190.582857261957,9.405383065314764,25.523172775996844,13.2,9.674126429980513,2300.5275315236413,7650.782140933062,10584.847974312906,10584.84797431291,0.0,10584.847974312906,76.74014781376857,0.029,0.16561804267168534
7659,7659,2024-03-21 18:45:00,0.4760899390787129,9.46244062471046,0.958404088811696,1.0,0.0,1.0,279.1148132705648,0.0,9.448896085301207,25.515368441489333,13.0,9.806256675066308,1969.898927377264,6551.222415947117,10206.477219541803,10206.477219541803,0.0,10206.477219541803,73.99695984167808,0.029,0.958404088811696
7660,7660,2024-03-21 19:00:00,0.4826881246310796,9.427272295716346,1.0,1.0,0.0,1.0,274.0007414365616,0.0,9.491623089709746,25.515767423354088,12.75,9.683987299111527,1980.7558392338397,6587.328859447473,10227.377769466158,10227.377769466158,0.0,10227.377769466158,460.2319996259771,0.18,1.0
7661,7661,2024-03-21 19:15:00,0.47459851581753654,9.47038991069253,0.9034465760377745,1.0,0.0,1.0,265.0103540123473,0.0,9.532969789708973,25.519178584153764,12.5,9.55954103797143,1982.9218189908993,6594.532180866522,10229.541218005907,10229.54121800591,0.0,10229.541218005907,74.16417383054282,0.029,0.9034465760377745
7662,7662,2024-03-21 19:30:00,0.46671246660458743,9.512422552997549,0.6318556154407172,1.0,0.0,1.0,256.46724152465646,0.0,9.573004924958287,25.523308794730173,12.25,9.432935232331484,1985.3530126809273,6602.617514777956,10231.99923336089,10231.999233360892,0.0,10231.99923336089,74.18199444186645,0.029,0.6318556154407172
7663,7663,2024-03-21 19:45:00,0.45907889861769974,9.55310947036766,0.3689965567347208,1.0,0.0,1.0,248.2374544092889,0.0,9.611776590244112,25.52755880884903,12.0,9.304204272329796,1987.7972018686198,6610.746067351232,10234.481449030394,10234.481449030394,0.0,10234.481449030394,74.19999050547037,0.029,0.3689965567347208
7664,7664,2024-03-21 20:00:00,0.4516868635914011,9.592509017057832,1.0,1.0,0.0,1.0,240.25938698550934,0.0,9.64932340622045,25.53174624709479,11.55,9.014213984860746,1990.1466814905311,6618.55964770856,10236.862660671608,10236.86266067161,0.0,10236.862660671608,460.6588197302223,0.18,1.0
7665,7665,2024-03-21 20:15:00,0.44452823229038463,9.63066452189225,-0.13938533521453286,1.0,1.0,1.0,412.19066867661667,-1243.4657511557161,9.522482575197111,25.529440914532042,11.1,8.71982478772487,2328.4443428213895,7743.624081914812,10612.695278771238,10612.695278771238,0.0,10612.695278771238,76.94204077109148,0.029,-0.13938533521453286
7666,7666,2024-03-21 20:30:00,0.45314799343755713,9.58472119497782,0.16179743232979268,1.0,1.0,1.0,427.49952267404126,-1190.9028174129637,9.406065031779551,25.51841134212494,10.649999999999999,8.421105142394737,2299.7215783530173,7648.101811295731,10583.936758382293,10583.936758382295,0.0,10583.936758382293,76.73354149827163,0.029,0.16179743232979268
7667,7667,2024-03-21 20:45:00,0.4759495068165402,9.46318912866784,0.9551958935544438,1.0,0.0,1.0,278.4811980487986,0.0,9.449480631386844,25.510891548669385,10.2,8.118132496624792,1968.884435850864,6547.8485577576575,10215.462716188173,10215.462716188174,0.0,10215.462716188173,74.06210469236426,0.029,0.9551958935544438
7668,7668,2024-03-21 21:00:00,0.482569370572177,9.427905254850296,1.0,1.0,0.0,1.0,273.39717670952643,0.0,9.492114838849675,25.511615610623636,10.149999999999999,8.206406498016397,1979.756852055503,6584.006563513907,10226.253072529662,10226.253072529662,0.0,10226.253072529662,383.4844902198623,0.15,1.0
7669,7669,2024-03-21 21:15:00,0.47449760313976513,9.470927775265052,0.9013311290116471,1.0,0.0,1.0,264.4688199114166,0.0,9.533378272074017,25.515351609437623,10.1,8.293541669738222,1982.0090767792851,6591.496706734522,10228.52018010049,10228.52018010049,0.0,10228.52018010049,74.15677130572855,0.029,0.9013311290116471
