step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7670,7670,2024-03-21 21:30:00,0.46662806476977825,9.512872414777082,0.6300292025650982,1.0,0.0,1.0,255.99274746251595,0.0,9.573340439776148,25.519793879298685,10.05,8.379535237066506,1984.5420342174334,6599.92047270384,10231.099565729726,10231.099565729728,0.0,10231.099565729726,74.17547185154052,0.029,0.6300292025650982
7671,7671,2024-03-21 21:45:00,0.4590091470169974,9.553481246399404,0.36741625317014526,1.0,0.0,1.0,247.82864029583817,0.0,9.612049227981778,25.52433937571311,10.0,8.464411488028654,1987.090242706949,6608.394958549289,10233.701703505436,10233.701703505438,0.0,10233.701703505436,74.19433735041441,0.029,0.36741625317014526
7672,7672,2024-03-21 22:00:00,0.45162984961490116,9.592812901552577,1.0,1.0,0.0,1.0,239.9414202796503,0.0,9.649547117276436,25.528861874401596,10.25,8.56814758032536,1989.6026593087033,6616.750412593586,10236.26969081135,10236.26969081135,0.0,10236.26969081135,212.40259608433553,0.083,1.0
7673,7673,2024-03-21 22:15:00,0.4444816984884975,9.630912547056308,1.0,1.0,0.0,1.0,232.30815816232706,0.0,9.685873068171315,25.533306182116263,10.5,8.668855795451757,1992.0515218604496,6624.894507206567,10238.774071329595,10238.774071329595,0.0,10238.774071329595,74.23111201713957,0.029,1.0
7674,7674,2024-03-21 22:30:00,0.43755705577419707,9.66782089272353,1.0,1.0,0.0,1.0,224.9172259718766,0.0,9.721064256298234,25.537653371241767,10.75,8.766495986666815,1994.4315170954494,6632.809572247054,10241.208354107284,10241.208354107284,0.0,10241.208354107284,74.24876056727781,0.029,1.0
7675,7675,2024-03-21 22:45:00,0.4308487802658896,9.703576001182808,1.0,1.0,0.0,1.0,217.75955991032808,0.0,9.755156468505191,25.54189803737514,11.0,8.861011135380213,1996.741901969216,6640.493136598571,10243.571545577826,10243.571545577826,0.0,10243.571545577826,74.26589370543924,0.029,1.0
7676,7676,2024-03-21 23:00:00,0.4243500282478125,9.73821434943916,1.0,1.0,0.0,1.0,210.79591898778241,0.0,9.788179472310082,25.545985736154257,10.75,8.742964616955035,1998.9166448561268,6647.725601245181,10245.787537245382,10245.787537245382,0.0,10245.787537245382,212.60009139784168,0.083,1.0
7677,7677,2024-03-21 23:15:00,0.41805465359913485,9.771768696316611,1.0,1.0,0.0,1.0,204.04130025331983,0.0,9.820165335576451,25.549949256602382,10.5,8.622481207866356,2001.0027825005752,6654.6633946056045,10247.910330311724,10247.910330311726,0.0,10247.910330311724,74.29734989476,0.029,1.0
7678,7678,2024-03-21 23:30:00,0.4119568543108311,9.80426996652327,1.0,1.0,0.0,1.0,197.49710537538903,0.0,9.851146343897867,25.55379875120109,10.25,8.499601258742029,2003.019416605955,6661.370042531707,10249.961471832634,10249.961471832636,0.0,10249.961471832634,74.3122206707866,0.029,1.0
7679,7679,2024-03-21 23:45:00,0.4060505933484553,9.835750337452733,1.0,1.0,0.0,1.0,191.15776625623667,0.0,9.881153930191664,25.557535506405475,10.0,8.374348469936265,2004.9708310885553,6667.8597918906935,10251.94581047308,10251.94581047308,0.0,10251.94581047308,74.32660712592984,0.029,1.0
7680,7680,2024-03-22 00:00:00,0.40032989385356277,9.86624166576051,1.0,1.0,0.0,1.0,185.06537861385198,0.0,9.910225986995853,25.561217013729646,10.25,8.632762682970176,2006.962935671741,6674.484862862051,10253.985856942936,10253.985856942938,0.0,10253.985856942936,74.3413974628363,0.029,1.0
7681,7681,2024-03-22 00:15:00,0.3947882488033416,9.895778633878189,1.0,1.0,0.0,1.0,179.1808876442969,0.0,9.938394419080144,25.564816851300463,10.5,8.891525881384798,2008.931109148339,6681.030347008048,10256.008040599238,10256.008040599238,0.0,10256.008040599238,74.35605829434448,0.029,1.0
7682,7682,2024-03-22 00:30:00,0.38941911403439783,9.92439612219666,1.0,1.0,0.0,1.0,173.48602776251957,0.0,9.965688327769463,25.568330081985824,10.75,9.150645385316801,2010.8522805840412,6687.419518147506,10257.984360499822,10257.984360499824,0.0,10257.984360499822,74.37038661362372,0.029,1.0
7683,7683,2024-03-22 00:45:00,0.38421676825273127,9.952124625212942,1.0,1.0,0.0,1.0,167.97188661858112,0.0,9.992135447915835,25.571757068850705,11.0,9.410123481919149,2012.7219327711591,6693.637353564362,10259.90991088628,10259.90991088628,0.0,10259.90991088628,74.38434685392552,0.029,1.0
7684,7684,2024-03-22 01:00:00,0.37917588051628526,9.9789925568482,1.0,1.0,0.0,1.0,162.58137187542377,0.0,10.017754755442008,25.57504471136362,10.75,9.285877345271176,2014.4318415353086,6699.323935992139,10261.65196852108,10261.651968521082,0.0,10261.65196852108,74.39697677177784,0.029,1.0
7685,7685,2024-03-22 01:15:00,0.3742920739636153,10.00502324577393,0.9738855733224351,1.0,0.0,1.0,157.34260343695763,0.0,10.042569553298595,25.57831463939289,10.5,9.159213138985539,2016.051375179223,6704.709961114514,10263.29785514096,10263.29785514096,0.0,10263.29785514096,74.40890944977195,0.029,0.9738855733224351
7686,7686,2024-03-22 01:30:00,0.369561379975025,10.030237844733117,0.8096580175564421,1.0,0.0,1.0,152.26913105316177,0.0,10.066605219449237,25.581539750257964,10.25,9.030166109372814,2017.6214623316132,6709.931543808314,10264.892302256681,10264.892302256683,0.0,10264.892302256681,74.42046919136095,0.029,0.8096580175564421
7687,7687,2024-03-22 01:45:00,0.3649792306867126,10.054660700439822,0.650591623637281,1.0,0.0,1.0,147.356360520988,0.0,10.089886420318374,25.58460682294942,10.0,8.89876781499125,2019.1450939854783,6714.998631111995,10266.439309901563,10266.439309901565,0.0,10266.439309901563,74.43168499678634,0.029,0.650591623637281
7688,7688,2024-03-22 02:00:00,0.3605409319192893,10.078316832870188,0.49652481162023127,1.0,0.0,1.0,142.6006526129869,0.0,10.11243725951041,25.58752894757029,9.975,8.78784544907184,2020.62688644546,6719.926575304816,10267.94472638591,10267.94472638591,0.0,10267.94472638591,74.44259926629785,0.029,0.49652481162023127
7689,7689,2024-03-22 02:15:00,0.3562419089449512,10.10123062532341,0.3472937077866813,1.0,0.0,1.0,137.99256809592785,0.0,10.134280393389696,25.590319472931448,9.95,8.676748590883161,2022.0587115911412,6724.688344987382,10269.399746826035,10269.399746826037,0.0,10269.399746826035,74.45314816448875,0.029,0.3472937077866813
7690,7690,2024-03-22 02:30:00,0.35207777610303215,10.123425453370839,0.20274303282933134,1.0,0.0,1.0,133.5270458326744,0.0,10.155437702666863,25.59299851664264,9.925,8.565473010767608,2023.4410604619725,6729.285573192031,10270.804322608268,10270.804322608268,0.0,10270.804322608268,74.46333133890995,0.029,0.20274303282933134
7691,7691,2024-03-22 02:45:00,0.3480443558751703,10.144923583185342,0.06272655365547204,1.0,0.0,1.0,129.20018259210173,0.0,10.175930470402282,25.595578726122866,9.9,8.454022533155303,2024.776590928114,6733.727099102508,10272.161081875403,10272.161081875405,0.0,10272.161081875403,74.47316784359668,0.029,0.06272655365547204
7692,7692,2024-03-22 03:00:00,0.34413759946892103,10.165746594830651,-0.07289572413497485,1.0,1.0,1.0,333.405286927258,-1459.071719134525,10.003871457362383,25.59054513856628,9.925,8.695532566761596,2415.1577801468084,8032.003859412561,10700.08752239899,10700.08752239899,0.0,10700.08752239899,77.57563453739267,0.029,-0.07289572413497485
7693,7693,2024-03-22 03:15:00,0.358668328912903,10.088297806894227,0.4314733850070172,1.0,1.0,1.0,356.6031614237131,-1387.9547352311035,9.846302694146853,25.575376386451588,9.95,8.935690683080022,2381.4197903337817,7919.802633217485,10666.31531682107,10666.31531682107,0.0,10666.31531682107,77.33078604695277,0.029,0.4314733850070172
7694,7694,2024-03-22 03:30:00,0.38956492274573373,9.92361896176524,1.0,1.0,0.0,1.0,189.79090474179577,0.0,9.876101659876696,25.564449730905586,9.975,9.174504148865369,1999.6185766867761,6650.059990832132,10246.859624661622,10246.859624661622,0.0,10246.859624661622,74.28973227879676,0.029,1.0
7695,7695,2024-03-22 03:45:00,0.4012583359515511,9.861293069378233,1.0,1.0,0.0,1.0,186.6048180289626,0.0,9.905410369013103,25.56317099570881,10.0,9.411992696730607,2007.7272159809322,6677.026602554405,10254.867825580564,10254.867825580564,0.0,10254.867825580564,74.3477917354591,0.029,1.0
7696,7696,2024-03-22 04:00:00,0.3957138064642488,9.890845411545554,1.0,1.0,0.0,1.0,180.38101094834815,0.0,9.933763174614013,25.56542504343405,10.0,9.411992696730607,2009.0876063256094,6681.550804073898,10256.220264271691,10256.220264271691,0.0,10256.220264271691,74.35759691596976,0.029,1.0
7697,7697,2024-03-22 04:15:00,0.3903052057541787,9.919673253330227,1.0,1.0,0.0,1.0,174.53560149162507,0.0,9.96121829765274,25.5685296495474,10.0,9.411992696730607,2010.778892289406,6687.175453320524,10257.935910913327,10257.935910913326,0.0,10257.935910913327,74.37003535412163,0.029,1.0
7698,7698,2024-03-22 04:30:00,0.3850704541010673,9.947574479641311,1.0,1.0,0.0,1.0,168.9224965335848,0.0,9.987811428407857,25.57179267584989,10.0,9.411992696730607,2012.5175398589304,6692.957611365589,10259.707345756631,10259.707345756631,0.0,10259.707345756631,74.38287825673558,0.029,1.0
7699,7699,2024-03-22 04:45:00,0.38000075471242867,9.974595977382755,1.0,1.0,0.0,1.0,163.49884754953888,0.0,10.013571653283464,25.57503251141503,10.0,9.411992696730607,2014.2296722647097,6698.651588878814,10261.45371724491,10261.45371724491,0.0,10261.45371724491,74.39553945002561,0.029,1.0
7700,7700,2024-03-22 05:00:00,0.37509003475544117,10.000770114753498,1.0,1.0,0.0,1.0,158.22480447083717,0.0,10.038521948463,25.57818773217947,9.875,9.204634631290586,2015.844384012148,6704.0215779925165,10263.09180216838,10263.09180216838,0.0,10263.09180216838,74.40741556572075,0.029,1.0
7701,7701,2024-03-22 05:15:00,0.37033341379116025,10.026122904493116,0.8364278222037532,1.0,0.0,1.0,153.10988343607661,0.0,10.06268674566372,25.581260568227194,9.75,8.997703272039267,2017.393651766857,6709.173922359985,10264.660896477106,10264.660896477108,0.0,10264.660896477106,74.41879149945902,0.029,0.8364278222037532
7702,7702,2024-03-22 05:30:00,0.36572644372017904,10.050678054971446,0.6765014158343227,1.0,0.0,1.0,148.15503580083143,0.0,10.086090613155697,25.584249574111663,9.625,8.791203132802195,2018.89192908666,6714.156689661589,10266.178008666491,10266.178008666491,0.0,10266.178008666491,74.42979056283207,0.029,0.6765014158343227
7703,7703,2024-03-22 05:45:00,0.3612645278567219,10.074460066523672,0.5215894099851694,1.0,0.0,1.0,143.3555131631481,0.0,10.108757390804945,25.5871544686432,9.5,8.585141856160961,2020.3413872195765,6718.977100739218,10267.645592699359,10267.64559269936,0.0,10267.645592699359,74.44043054707035,0.029,0.5215894099851694
7704,7704,2024-03-22 06:00:00,0.35694312551640783,10.097493140997546,0.37153015431459485,1.0,0.0,1.0,138.72294391092146,0.0,10.130712703291438,25.589969169243606,9.375,8.548506390788821,2021.778875927261,6723.7577055274,10269.107488124724,10269.107488124724,53.88,10215.227488124725,74.06039928890426,0.029,0.37153015431459485
7705,7705,2024-03-22 06:15:00,0.35275759547624713,10.119802016111603,-0.7708713309234786,1.0,1.0,1.0,340.1376532981219,-1440.5582905056501,9.962532297384419,25.585241434357194,9.25,8.510802919944197,2407.6459400267686,8007.022001361125,10692.510952182956,10692.510952182958,0.0,10692.510952182956,77.52070440332643,0.029,-0.7708713309234786
7706,7706,2024-03-22 06:30:00,0.3667813338242008,10.04505549071701,-0.7708739213538415,0.0,1.0,1.0,0.0,-1528.8302564667613,9.728639155957854,25.317040307121935,9.125,8.472038727239495,2541.5243580595725,8629.343478139275,10826.368373321002,10826.368373321002,0.0,10826.368373321002,78.49117070657726,0.029,-0.7708739213538415
7707,7707,2024-03-22 06:45:00,0.4044805331669276,9.844118758220276,0.24604194918979252,1.0,1.0,1.0,380.25694531332937,-1293.3071801969797,9.589236142381674,25.445122033505953,9.0,8.43222558677253,2297.880173310761,7641.9779163983785,10579.812262602713,10579.812262602713,0.0,10579.812262602713,76.70363890386967,0.029,0.24604194918979252
7708,7708,2024-03-22 07:00:00,0.4394673910884531,9.657638805498545,1.0,1.0,0.0,1.0,236.76063713269494,0.0,9.626243311034543,25.506907274057344,9.25,8.677173938600383,1971.3632743880262,6556.092342433348,10217.283790312093,10217.283790312094,509.94,9707.343790312092,70.37824247976268,0.029,1.0
7709,7709,2024-03-22 07:15:00,0.4488081417905149,9.607852604256555,0.009241811205298088,1.0,0.0,1.0,236.10103547271535,0.0,9.663150873195287,25.525432282744553,9.5,8.922118632479329,1988.493953593699,6613.063229646338,10235.006631708278,10235.00663170828,0.0,10235.006631708278,74.20379807988502,0.029,0.009241811205298088
7710,7710,2024-03-22 07:30:00,0.44187435909632494,9.644809666016588,-0.22992527155021586,0.0,1.0,1.0,0.0,-1389.9479522071786,9.450600672729369,25.296577002706208,9.75,9.167058677815394,2541.5243580595725,8491.641016133297,10825.792936460166,10825.792936460166,0.0,10825.792936460166,78.48699878933621,0.029,-0.22992527155021586
7711,7711,2024-03-22 07:45:00,0.4586223859984858,9.55554268262807,0.3528903479363291,1.0,1.0,1.0,422.5802247121483,-1177.8034953105462,9.335434119035128,25.418771751816163,10.0,9.411992696730607,2253.6919354927886,7495.02267413134,10535.485598422156,10535.48559842216,0.0,10535.485598422156,76.38227058856063,0.029,0.3528903479363291
7712,7712,2024-03-22 08:00:00,0.4893162514516274,9.391944379762826,1.0,1.0,0.0,1.0,288.4329214296613,0.0,9.380373856708788,25.47764284550396,10.175,9.476478814448425,1954.7917979288698,6500.981175796434,10200.486234883654,10200.486234883654,1348.86,8851.626234883654,331.935983808137,0.15,1.0
7713,7713,2024-03-22 08:15:00,0.49567709951807215,9.358041059568675,1.0,1.0,0.0,1.0,286.43210929472497,0.0,9.425008033717576,25.49640094246522,10.35,9.539249644454422,1973.0284667288156,6561.6302130510885,10214.322843910391,10214.322843910391,0.0,10214.322843910391,74.05384061835034,0.029,1.0
7714,7714,2024-03-22 08:30:00,0.48727446807510416,9.402827085159695,1.0,1.0,0.0,1.0,278.0292494090976,0.0,9.468352840887182,25.50571820917965,10.524999999999999,9.60027681830792,1977.4086214939641,6576.197137111992,10213.015855741167,10213.015855741167,0.0,10213.015855741167,74.04436495412347,0.029,1.0
7715,7715,2024-03-22 08:45:00,0.4790220178715845,9.446812644744455,1.0,1.0,0.0,1.0,269.40660125164067,0.0,9.510374146076451,25.51246478929586,10.7,9.65954077594273,1980.671607726104,6587.048733734454,10212.585915899468,10212.58591589947,0.0,10212.585915899468,74.04124789027115,0.029,1.0
7716,7716,2024-03-22 09:00:00,0.47101469713117744,9.489491664290824,1.0,1.0,0.0,1.0,261.03162867104766,0.0,9.55110982740403,25.518429432519664,11.274999999999999,10.214284447965921,1983.8010201996096,6597.456108884647,10113.618102168784,10113.618102168784,2533.74,7579.878102168785,284.24542883132943,0.15,1.0
7717,7717,2024-03-22 09:15:00,0.46325211324031595,9.530866236429116,0.5082716614813125,1.0,0.0,1.0,252.89830507018013,0.0,9.590596917360283,25.524089548444653,11.85,10.76900241984991,1986.8029760636327,6607.43960614674,10073.700207492217,10073.700207492218,0.0,10073.700207492217,73.03432650431857,0.029,0.5082716614813125
7718,7718,2024-03-22 09:30:00,0.45572723942102467,9.570973813885939,0.2482867598222745,1.0,0.0,1.0,245.01235194674516,0.0,9.628873350173437,25.5295867122454,12.425,11.323690600949973,1989.7083427475839,6617.101880226855,10038.591442190625,10038.591442190625,0.0,10038.591442190625,72.77978795588204,0.029,0.2482867598222745
7719,7719,2024-03-22 09:45:00,0.4484330426318262,9.609851882772366,-0.0036870825238729593,1.0,0.0,1.0,237.3727250015988,0.0,9.665976907369966,25.534966629947178,13.0,11.878379008600879,1992.5339278019158,6626.498827394471,10006.272887343845,10006.272887343845,0.0,10006.272887343845,72.54547843324288,0.029,-0.0036870825238729593
7720,7720,2024-03-22 10:00:00,0.4413624201686201,9.647538300501255,1.0,1.0,0.0,1.0,229.95744075806877,0.0,9.701942002964026,25.540257083042352,13.75,12.331962959016344,1995.2516458757523,6635.537045202553,9990.845652569018,9990.845652569018,2909.94,7080.905652569018,265.53396197133816,0.15,1.0
7721,7721,2024-03-22 10:15:00,0.4345086013934899,9.684069154572699,1.0,1.0,0.0,1.0,222.77172352958485,0.0,9.736803855019806,25.54544387268347,14.5,12.769883023841661,1997.8899762575793,6644.311246202353,9970.5365658527,9970.5365658527,0.0,9970.5365658527,72.28639010243208,0.029,1.0
7722,7722,2024-03-22 10:30:00,0.42786505375619815,9.719479263479464,1.0,1.0,0.0,1.0,215.80923189449217,0.0,9.770596709675987,25.550520553207086,15.25,13.191637471314431,2000.4529812163207,6652.834940136359,9952.141338513491,9952.14133851349,0.0,9952.141338513491,72.15302470422282,0.029,1.0
7723,7723,2024-03-22 10:45:00,0.42142526147100917,9.753803356359521,0.8315583393448425,1.0,0.0,1.0,209.0623971717937,0.0,9.803353653090332,25.555487881256806,16.0,13.5966691226405,2002.6181835058935,6661.1115807067545,9935.38270710313,9935.382707103134,0.0,9935.38270710313,72.0315246264977,0.029,0.8315583393448425
7724,7724,2024-03-22 11:00:00,0.41518290885103804,9.787075095823967,1.0,1.0,0.0,1.0,202.4341390652395,0.0,9.83509287976958,25.56027269367741,16.1,13.579891771291795,2004.831119788862,6668.505262523975,9970.91865451799,9970.91865451799,3396.54,6574.378654517989,136.41835708124827,0.083,1.0
7725,7725,2024-03-22 11:15:00,0.4091331938491942,9.819320076783795,0.39915242192340356,1.0,0.0,1.0,196.00069428082224,0.0,9.865844277624271,25.564918794840214,16.2,13.562009027643787,2006.9763994403145,6675.589007818766,9975.975035540145,9975.975035540145,0.0,9975.975035540145,72.32581900766606,0.029,0.39915242192340356
7726,7726,2024-03-22 11:30:00,0.4032715992278905,9.850562376115343,0.19614226949370944,1.0,0.0,1.0,189.76744621025512,0.0,9.895638564183828,25.569410062820445,16.299999999999997,13.542985495949976,2009.0575658395514,6682.451131260805,9979.8920200348,9979.8920200348,0.0,9979.8920200348,72.3542171452523,0.029,0.19614226949370944
7727,7727,2024-03-22 11:45:00,0.3975924391988875,9.88083229906993,-0.0005067903035467478,1.0,0.0,1.0,183.72760174061233,0.0,9.924505415147165,25.573710860359785,16.4,13.522829619411997,2011.0757651958754,6689.094527164392,9983.792604573178,9983.79260457318,0.0,9983.792604573178,72.38249638315554,0.029,-0.0005067903035467478
7728,7728,2024-03-22 12:00:00,0.39209004895220634,9.91016003908474,-0.1909753475857627,0.0,1.0,1.0,0.0,-1511.6977669600305,9.69324535517375,25.320080562875344,17.049999999999997,13.973811749990341,2558.137127565964,8636.02830457173,10675.428767610865,10675.428767610867,2912.22,7763.208767610866,56.28326356517878,0.029,-0.1909753475857627
7729,7729,2024-03-22 12:15:00,0.41136492804718805,9.807424933508488,-0.7696694459054941,0.0,1.0,1.0,0.0,-1421.709853688464,9.475809825435743,25.218281941400292,17.7,14.418212599235455,2511.2772572326894,8350.09694901984,10593.735234983158,10593.735234983158,0.0,10593.735234983158,76.8045804536279,0.029,-0.7696694459054941
7730,7730,2024-03-22 12:30:00,0.4534401767168341,9.583163858099274,0.16514120295701104,1.0,1.0,1.0,415.9162459531657,-1188.184078910817,9.358023030103233,25.408040730888043,18.35,14.855902884676203,2253.8116982398656,7488.23998760192,10234.075902954983,10234.075902954984,0.0,10234.075902954983,74.19705029642363,0.029,0.16514120295701104
7731,7731,2024-03-22 12:45:00,0.4848369610626225,9.415818997536222,1.0,1.0,0.0,1.0,284.54588300423273,0.0,9.402365450877822,25.484816412620667,19.0,15.286789978131333,1961.9338581876968,6510.955655549756,9810.06023265425,9810.060232654252,0.0,9810.06023265425,71.12293668674332,0.029,1.0
7732,7732,2024-03-22 13:00:00,0.49149540517428086,9.380329490421083,1.0,1.0,0.0,1.0,283.5882197650037,0.0,9.446563105998653,25.50824924924793,19.5,15.481692067215398,1983.5486131934783,6578.034441063095,9838.821294880414,9838.821294880414,2293.5,7545.321294880414,156.5654168687686,0.083,1.0
7733,7733,2024-03-22 13:15:00,0.4831896647172667,9.424599087056968,1.0,1.0,0.0,1.0,275.55874993794066,0.0,9.489528865894437,25.518692238132648,20.0,15.666578923731667,1989.9153902434616,6594.531079405807,9840.900254649667,9840.900254649669,0.0,9840.900254649667,71.34652684621008,0.029,1.0
7734,7734,2024-03-22 13:30:00,0.4750136890510272,9.468177037358025,0.9138302239591054,1.0,0.0,1.0,267.1074212278939,0.0,9.531197447149928,25.525506526976514,20.5,15.841153205286998,1994.817742705105,6605.9698531431395,9840.84084444967,9840.840844449669,0.0,9840.84084444967,71.34609612226012,0.029,0.9138302239591054
7735,7735,2024-03-22 13:45:00,0.4670749997029994,9.510490251583013,0.6400975838840384,1.0,0.0,1.0,258.7386368825304,0.0,9.571581351123399,25.5311512333451,21.0,16.005097544207164,1999.279101852322,6615.832800694906,9840.699175355163,9840.699175355163,0.0,9840.699175355163,71.34506902132493,0.029,0.6400975838840384
7736,7736,2024-03-22 14:00:00,0.4593785035726775,9.551512575957629,1.0,1.0,0.0,1.0,250.47496116281533,0.0,9.61069664775206,25.5362513525408,20.725,15.69893676950037,1999.425406962619,6624.30150484127,9881.445931107046,9881.445931107048,2645.28,7236.165931107045,150.1504430704712,0.083,1.0
7737,7737,2024-03-22 14:15:00,0.4519215183836413,9.591258307015192,0.11061794411485143,1.0,0.0,1.0,242.4397638675058,0.0,9.648578363464738,25.541060930652815,20.45,15.393770382415044,1999.5234453507285,6632.281254324528,9896.10111257702,9896.10111257702,0.0,9896.10111257702,71.7467330661834,0.029,0.11061794411485143
7738,7738,2024-03-22 14:30:00,0.44469924000752503,9.629753050759891,-0.13817675762266865,1.0,1.0,1.0,414.25787823300846,-1243.2259846769034,9.522091922092963,25.53925132292342,20.174999999999997,15.08959654104826,2336.411273728431,7757.1274098843605,10376.692294213644,10376.692294213646,0.0,10376.692294213644,75.23101913304893,0.029,-0.13817675762266865
7739,7739,2024-03-22 14:45:00,0.45325391201002413,9.584156648986571,0.16069743000269449,1.0,1.0,1.0,429.47621553765094,-1190.8069998732963,9.405992770917276,25.5286175962964,19.9,14.786414378336724,2305.868724759298,7661.532396890954,10361.95207746705,10361.95207746705,0.0,10361.95207746705,75.12415256163611,0.029,0.16069743000269449
7740,7740,2024-03-22 15:00:00,0.47599237557289314,9.46296063819648,1.0,1.0,0.0,1.0,280.5276925767454,0.0,9.449722743630176,25.52145345897816,19.924999999999997,15.00813632325101,1975.9109339051452,6562.295616489974,9855.408094486134,9855.408094486136,2167.98,7687.428094486135,159.51413296058732,0.083,1.0
7741,7741,2024-03-22 15:15:00,0.482553257144541,9.427991139419596,1.0,1.0,0.0,1.0,275.49140337895886,0.0,9.492678657696928,25.52244165819723,19.95,15.228729338425705,1988.289857528637,6599.317285226567,9854.53842662137,9854.538426621371,0.0,9854.53842662137,71.44540359300494,0.029,1.0
7742,7742,2024-03-22 15:30:00,0.4744218157484735,9.471331722060636,0.8941706424434646,1.0,0.0,1.0,266.55356985477164,0.0,9.53426235196084,25.526371850738407,19.975,15.448202672473656,1992.1183929832976,6607.276216280153,9850.508972867216,9850.508972867217,0.0,9850.508972867216,71.41619005328732,0.029,0.8941706424434646
7743,7743,2024-03-22 15:45:00,0.4664920560997115,9.513597340988538,0.6210267584460257,1.0,0.0,1.0,258.0578143538546,0.0,9.574541764893986,25.530940358540835,20.0,15.666575392145624,1996.4041469453205,6616.093657087464,9847.163683380624,9847.163683380628,0.0,9847.163683380624,71.39193670450953,0.029,0.6210267584460257
7744,7744,2024-03-22 16:00:00,0.4588133364820602,9.55452491655062,1.0,1.0,0.0,1.0,249.7519481099833,0.0,9.613546051640547,25.53548255916509,19.5,15.322450497418473,1996.5881169351699,6624.087865104126,9896.916236491861,9896.916236491863,1146.48,8750.436236491862,181.57155190720613,0.083,1.0
7745,7745,2024-03-22 16:15:00,0.45137657087016775,9.594162877262006,0.09312277504812846,1.0,0.0,1.0,241.69990709212783,0.0,9.651314149552686,25.53987743998515,19.0,14.975079533642836,1996.8537757995548,6631.762510590984,9915.054428637508,9915.054428637508,0.0,9915.054428637508,71.88414460762193,0.029,0.09312277504812846
7746,7746,2024-03-22 16:30:00,0.4441753660020019,9.63254529920933,-0.15470577751970935,1.0,1.0,1.0,413.6558758951574,-1244.3397887300746,9.524564181874132,25.53768911000218,18.5,14.6245059043332,2333.932386217407,7757.255608218319,10404.832029462117,10404.832029462117,0.0,10404.832029462117,75.43503221360035,0.029,-0.15470577751970935
7747,7747,2024-03-22 16:45:00,0.4527658130438995,9.586758216476015,0.1456045429493406,1.0,1.0,1.0,428.8891083074418,-1191.8117219235112,9.408220554100533,25.52668906544632,18.0,14.270756677965629,2303.876649661476,7661.34193957096,10395.327838018191,10395.327838018193,0.0,10395.327838018191,75.3661268256319,0.029,0.1456045429493406
7748,7748,2024-03-22 17:00:00,0.475551898357159,9.465308381756342,1.0,1.0,0.0,1.0,279.7247260486908,0.0,9.451827209361559,25.519138729233113,17.5,13.943504098246997,1972.290266088436,6560.292383589752,9940.937475325936,9940.937475325936,265.5,9675.437475325936,362.8289053247226,0.15,1.0
7749,7749,2024-03-22 17:15:00,0.48214692537439,9.430156887754501,1.0,1.0,0.0,1.0,274.5601689297747,0.0,9.494640113817754,25.51974217999647,17.0,13.611990335426443,1983.0536064816054,6596.195342292903,9966.305352036563,9966.305352036563,0.0,9966.305352036563,72.25571380226509,0.029,1.0
7750,7750,2024-03-22 17:30:00,0.474040479024573,9.473364246799026,0.8829173689637365,1.0,0.0,1.0,265.5041011499537,0.0,9.536062644322428,25.52329988520001,16.5,13.276273107687453,1985.4903527231863,6603.07426164499,9989.376036274012,9989.376036274009,0.0,9989.376036274012,72.4229762629866,0.029,0.8829173689637365
7751,7751,2024-03-22 17:45:00,0.46613926385225973,9.515477723667455,0.6107562282783894,1.0,0.0,1.0,256.89368412861654,0.0,9.576163289090657,25.527521404688603,16.0,12.936413803544733,1987.8154684328488,6610.806815810646,10013.533312961716,10013.533312961717,0.0,10013.533312961716,72.59811651897245,0.029,0.6107562282783894
7752,7752,2024-03-22 18:00:00,0.4584924428575052,9.556235279569497,1.0,1.0,0.0,1.0,248.70305068670334,0.0,9.615006471908345,25.53184851579967,16.0,13.10283959640087,1990.3762820616346,6619.323222116985,9965.494389945765,9965.494389945768,0.0,9965.494389945765,373.70603962296616,0.15,1.0
7753,7753,2024-03-22 18:15:00,0.4510875500730646,9.595703358110566,0.08503758170852618,1.0,0.0,1.0,240.7942024723984,0.0,9.652635425263489,25.536088512528337,16.0,13.268347757677729,1992.9097462202935,6627.748673268583,9958.404117544642,9958.404117544642,0.0,9958.404117544642,72.19842985219866,0.029,0.08503758170852618
7754,7754,2024-03-22 18:30:00,0.44391449853795306,9.63393572279271,-0.1618159034035238,1.0,1.0,1.0,412.96166917349586,-1244.8641856601323,9.525698226060697,25.53380786387578,16.0,13.43295975812171,2331.5282869631505,7754.447471224537,10432.184875590046,10432.184875590048,0.0,10432.184875590046,75.63334034802784,0.029,-0.1618159034035238
7755,7755,2024-03-22 18:45:00,0.45253581015071953,9.587984131896665,0.13958448895998402,1.0,1.0,1.0,428.34907038007833,-1192.2634589878662,9.409202187325134,25.522786183907282,16.0,13.5966691226405,2302.709624461731,7659.328872533979,10391.391375340858,10391.39137534086,0.0,10391.391375340858,75.33758747122123,0.029,0.13958448895998402
7756,7756,2024-03-22 19:00:00,0.47535369598817456,9.46636480038303,1.0,1.0,0.0,1.0,279.1672702462691,0.0,9.452723134060129,25.515228026943543,15.5,13.266276444833744,1971.9248401105076,6557.959921474087,9977.571082397943,9977.571082397943,0.0,9977.571082397943,448.99069870790737,0.18,1.0
7757,7757,2024-03-22 19:15:00,0.48197084328347156,9.431095405299097,1.0,1.0,0.0,1.0,274.01358556936793,0.0,9.495451998133596,25.515867753127367,15.0,12.931033047190427,1982.7009051187704,6593.797495502227,10006.28987342816,10006.289873428159,0.0,10006.28987342816,72.54560158235417,0.029,1.0
7758,7758,2024-03-22 19:30:00,0.47388031989187607,9.4742178949763,0.8793418724565182,1.0,0.0,1.0,264.97583029442677,0.0,9.53679329966333,25.519506082508553,14.5,12.59100031328179,1984.7663922606055,6600.666612224605,10031.394048568707,10031.394048568707,0.0,10031.394048568707,72.72760685212313,0.029,0.8793418724565182
7759,7759,2024-03-22 19:45:00,0.46599460680299076,9.516248745740059,0.6076932774564896,1.0,0.0,1.0,256.3850997184065,0.0,9.576815739673554,25.52384487494293,14.0,12.246267625951822,1987.0929546983268,6608.403977722028,10058.176103758366,10058.176103758367,0.0,10058.176103758366,72.92177675224815,0.029,0.6076932774564896
7760,7760,2024-03-22 20:00:00,0.45836274033790103,9.556926593998988,1.0,1.0,0.0,1.0,248.00155508865444,0.0,9.615551129757485,25.528267490508675,13.425,11.35649769440993,1989.2016437027935,6615.41676933399,10183.965174200157,10183.965174200157,0.0,10183.965174200157,458.27843283900705,0.18,1.0
7761,7761,2024-03-22 20:15:00,0.45097531265563146,9.596301583545484,0.08302984640911806,1.0,0.0,1.0,239.88244428893594,0.0,9.653040039011854,25.532617440178836,12.85,10.476362485825197,1991.2310111479692,6622.165764072886,10238.129856088319,10238.12985608832,0.0,10238.129856088319,74.22644145664032,0.029,0.08302984640911806
7762,7762,2024-03-22 20:30:00,0.44382552881097137,9.634409931437522,-0.1631399618772171,1.0,1.0,1.0,411.9241057152911,-1244.9973304325117,9.525923051124337,25.530444077950214,12.274999999999999,9.606287020284915,2329.6757677788173,7747.719387857945,10614.049236364233,10614.049236364232,0.0,10614.049236364233,76.9518569636407,0.029,-0.1631399618772171
7763,7763,2024-03-22 20:45:00,0.45247707764275713,9.588297176164104,0.13915369315068205,1.0,1.0,1.0,427.19537809012735,-1192.3181650693455,9.409241472430221,25.519510422416502,11.7,8.746676871973387,2300.7388864907675,7651.4850365888315,10585.014593936516,10585.014593936516,0.0,10585.014593936516,76.74135580603975,0.029,0.13915369315068205
7764,7764,2024-03-22 21:00:00,0.475329244510031,9.466495126761535,1.0,1.0,0.0,1.0,278.0566659903621,0.0,9.452591911848007,25.5121107944747,11.524999999999999,8.780458771017415,1969.567433023438,6550.119977029382,10216.203910924061,10216.203910924061,0.0,10216.203910924061,383.1076466596523,0.15,1.0
7765,7765,2024-03-22 21:15:00,0.48197956535158215,9.431048916676067,1.0,1.0,0.0,1.0,272.98759637538154,0.0,9.495163256701595,25.51291070559533,11.35,8.81073378987433,1980.4391445165493,6586.275639151706,10226.9941741199,10226.994174119904,0.0,10226.9941741199,74.14570776236928,0.029,1.0
7766,7766,2024-03-22 21:30:00,0.4739198062479576,9.474007432698386,0.8820556103666055,1.0,0.0,1.0,264.0679157022626,0.0,9.536365160940075,25.516696016791684,11.175,8.837559617921128,1982.6784196543879,6593.722716397448,10229.246109654856,10229.24610965486,0.0,10229.246109654856,74.16203429499771,0.029,0.8820556103666055
7767,7767,2024-03-22 21:45:00,0.46606193612018243,9.515889880479428,0.6112659239460507,1.0,0.0,1.0,255.59622530673832,0.0,9.576266473320318,25.521166192356535,11.0,8.861011135380213,1985.1898929993497,6602.0750334863615,10231.800646304893,10231.800646304893,0.0,10231.800646304893,74.18055468571048,0.029,0.6112659239460507
7768,7768,2024-03-22 22:00:00,0.4584544986863893,9.556437522001545,1.0,1.0,0.0,1.0,247.4209704425561,0.0,9.614912696649789,25.525713146728485,10.75,8.766495986666815,1987.683712120218,6610.368638553552,10234.338993097766,10234.338993097766,0.0,10234.338993097766,212.36253410677867,0.083,1.0
7769,7769,2024-03-22 22:15:00,0.4510867801425441,9.59570746184024,1.0,1.0,0.0,1.0,239.50950363004114,0.0,9.652344301098736,25.53018375329109,10.5,8.668855795451757,1990.1128672435032,6618.447192876473,10236.81168157421,10236.81168157421,0.0,10236.81168157421,74.21688469141303,0.029,1.0
7770,7770,2024-03-22 22:30:00,0.4439507183610646,9.633742671135526,1.0,1.0,0.0,1.0,231.8485816965392,0.0,9.68859972155195,25.534537214636767,10.25,8.56814758032536,1992.4692762440552,6626.28381802054,10239.210342556724,10239.210342556727,0.0,10239.210342556724,74.23427498353625,0.029,1.0
7771,7771,2024-03-22 22:45:00,0.43703891253127714,9.670582596208293,1.0,1.0,0.0,1.0,224.42896856067165,0.0,9.723715975320934,25.538763826811785,10.0,8.464411488028654,1994.7525212182957,6633.877124178769,10241.534292378672,10241.534292378672,0.0,10241.534292378672,74.25112361974537,0.029,1.0
7772,7772,2024-03-22 23:00:00,0.4303442853969835,9.706264958834078,1.0,1.0,0.0,1.0,217.22439443762045,0.0,9.75772605143606,25.542865584178376,9.775,8.165485463722577,1996.9249348880858,6641.1018426312985,10243.737746798923,10243.737746798923,0.0,10243.737746798923,212.55755824607766,0.083,1.0
7773,7773,2024-03-22 23:15:00,0.4238602720641595,9.74082474989803,1.0,1.0,0.0,1.0,210.2382986493645,0.0,9.79066346856986,25.546847606672323,9.55,7.867830004599993,1999.0104097486571,6648.037431795082,10245.850081108589,10245.850081108589,0.0,10245.850081108589,74.28241308803727,0.029,1.0
7774,7774,2024-03-22 23:30:00,0.41758063323299693,9.774295224868126,1.0,1.0,0.0,1.0,203.46937237304888,0.0,9.82256154578194,25.55070953834738,9.325,7.571462887987135,2001.023027243827,6654.730721824251,10247.887601831355,10247.887601831355,0.0,10247.887601831355,74.29718511327732,0.029,1.0
7775,7775,2024-03-22 23:45:00,0.41149909906143206,9.806709802002567,1.0,1.0,0.0,1.0,196.91243572398218,0.0,9.853452809535112,25.554453238933508,9.1,7.276385312732721,2002.968371836424,6661.200284767123,10249.856486496778,10249.856486496778,0.0,10249.856486496778,74.31145952710165,0.029,1.0
7776,7776,2024-03-23 00:00:00,0.4056094931245875,9.838101401645948,1.0,1.0,0.0,1.0,190.595125359014,0.0,9.883374027099414,25.55810481428495,9.075,7.316065906537668,2004.9219738458503,6667.697309105845,10251.84612680899,10251.846126808992,0.0,10251.84612680899,74.32588441936518,0.029,1.0
7777,7777,2024-03-23 00:15:00,0.3999053126452465,9.868504683600836,1.0,1.0,0.0,1.0,184.4920158628351,0.0,9.912358067952033,25.561654275153334,9.05,7.355567923195179,2006.8478257826343,6674.102046020369,10253.81190379133,10253.81190379133,0.0,10253.81190379133,74.34013630248714,0.029,1.0
7778,7778,2024-03-23 00:30:00,0.3943800273259385,9.897954454352748,1.0,1.0,0.0,1.0,178.58481884339403,0.0,9.940434995856275,25.56510151118062,9.025,7.394883130135737,2008.7232875311934,6680.33920208795,10255.72735834488,10255.72735834488,0.0,10255.72735834488,74.35402334800038,0.029,1.0
7779,7779,2024-03-23 00:45:00,0.38902773509103794,9.926482171964768,1.0,1.0,0.0,1.0,172.8641581490884,0.0,9.967633436585295,25.568448719526415,9.0,7.434020169704089,2010.543358413519,6686.392146732567,10257.586560445858,10257.58656044586,0.0,10257.586560445858,74.36750256323248,0.029,1.0
7780,7780,2024-03-23 01:00:00,0.38384293117828927,9.954117176819718,1.0,1.0,0.0,1.0,167.31996723807646,0.0,9.993980472666436,25.571699867210743,9.0,7.434020169704089,2012.3008550993366,6692.236990609612,10259.380514486993,10259.380514486993,0.0,10259.380514486993,74.3805087300307,0.029,1.0
7781,7781,2024-03-23 01:15:00,0.37882039055134764,9.980887318361317,1.0,1.0,0.0,1.0,161.94823740826016,0.0,10.019502572388372,25.57485450888505,9.0,7.434020169704089,2014.0008069100463,6697.890459553412,10261.115296114342,10261.115296114343,0.0,10261.115296114342,74.39308589682898,0.029,1.0
7782,7782,2024-03-23 01:30:00,0.3739550900328975,10.006819370124656,0.9623119095595384,1.0,0.0,1.0,156.7447474992561,0.0,10.044225572648905,25.577914005977537,9.0,7.434020169704089,2015.6471146034896,6703.365526174821,10262.795233742674,10262.795233742676,0.0,10262.795233742674,74.4052654446344,0.029,0.9623119095595384
7783,7783,2024-03-23 01:45:00,0.36924212328418315,10.031939482895304,0.79880852161659,1.0,0.0,1.0,151.70436444076466,0.0,10.068174510896762,25.5808805629445,9.0,7.434020169704089,2017.2420408164162,6708.669715243963,10264.42272009992,10264.42272009992,0.0,10264.42272009992,74.41706472072443,0.029,0.79880852161659
7784,7784,2024-03-23 02:00:00,0.36467671832755527,10.05627309131413,0.6404232202816361,1.0,0.0,1.0,146.7957376732485,0.0,10.09136960992503,25.58373323774572,8.8,7.204496319512052,2018.7310737155083,6713.621738706202,10265.933828637078,10265.93382863708,0.0,10265.933828637078,74.42802025761883,0.029,0.6404232202816361
7785,7785,2024-03-23 02:15:00,0.36025463212376396,10.079842810780338,0.48699638004008333,1.0,0.0,1.0,142.0296582982446,0.0,10.113832748217582,25.58648573198449,8.6,6.975600355602243,2020.1475330296544,6718.332406792339,10267.367837607062,10267.367837607064,0.0,10267.367837607062,74.4384168226512,0.029,0.48699638004008333
7786,7786,2024-03-23 02:30:00,0.35597191426191205,10.102669696984009,0.3383869844342383,1.0,0.0,1.0,137.40725755332446,0.0,10.135585979053195,25.589142690259777,8.399999999999999,6.747316448459391,2021.5047498520346,6722.846054242219,10268.74080153816,10268.740801538162,0.0,10268.74080153816,74.44837081115166,0.029,0.3383869844342383
7787,7787,2024-03-23 02:45:00,0.35182444346323327,10.124775716340967,0.19445080487434926,1.0,0.0,1.0,132.92656041603487,0.0,10.156651052911734,25.591706935255264,8.2,6.5196606440479385,2022.8095592192542,6727.185412092648,10270.060251057499,10270.060251057497,0.0,10270.060251057499,74.45793682016688,0.029,0.19445080487434926
7788,7788,2024-03-23 03:00:00,0.3478081107301664,10.146182769808213,0.05504962145452656,1.0,0.0,1.0,128.62534160509765,0.0,10.177055517461204,25.594200913597724,8.149999999999999,6.635412063582288,2024.1537641802706,6731.655786460516,10271.43212032959,10271.43212032959,0.0,10271.43212032959,74.46788287238952,0.029,0.05504962145452656
7789,7789,2024-03-23 03:15:00,0.34391828815312425,10.166915524143848,-0.0799575535230417,1.0,1.0,1.0,332.9092026621198,-1459.5213713041892,10.004851200678992,25.58908236238048,8.1,6.749923799416597,2414.6418373114357,8030.288006775928,10699.46411298313,10699.46411298313,0.0,10699.46411298313,77.5711148191277,0.029,-0.0799575535230417
7790,7790,2024-03-23 03:30:00,0.3584711354596626,10.089348847999998,0.42521341929304596,1.0,1.0,1.0,356.124090130987,-1388.3446088262829,9.847148945131405,25.573818910704848,8.05,6.86320016798244,2380.869879856283,7917.973815608174,10665.650488505229,10665.650488505229,0.0,10665.650488505229,77.32596604166291,0.029,0.42521341929304596
7791,7791,2024-03-23 03:45:00,0.3893938621095583,9.924530714956054,1.0,1.0,0.0,1.0,189.26178776373615,0.0,9.876866637244756,25.562786006369393,8.0,6.975274041901643,1998.9098956594619,6647.703155683195,10246.026231401993,10246.026231401993,0.0,10246.026231401993,74.28369017766445,0.029,1.0
7792,7792,2024-03-23 04:00:00,0.40110723533620013,9.862098435658053,1.0,1.0,0.0,1.0,186.05884372438325,0.0,9.906091483119722,25.56141938452728,8.25,7.094200118682294,2006.9417498995867,6674.414406097236,10253.944824000273,10253.944824000273,0.0,10253.944824000273,74.34109997400198,0.029,1.0
7793,7793,2024-03-23 04:15:00,0.39557819859533677,9.891568201486855,1.0,1.0,0.0,1.0,179.85669688612612,0.0,9.93436374659703,25.563597645423975,8.5,7.210327604864933,2008.3064535295387,6678.952952155317,10255.304055327895,10255.304055327897,0.0,10255.304055327895,74.35095440112724,0.029,1.0
7794,7794,2024-03-23 04:30:00,0.3901850186288114,9.920313850708435,1.0,1.0,0.0,1.0,174.0443961017832,0.0,9.961743405784384,25.566636858468357,8.75,7.323618130321481,2010.0282651747627,6684.6791195690175,10257.056300601345,10257.056300601345,0.0,10257.056300601345,74.36365817935976,0.029,1.0
7795,7795,2024-03-23 04:45:00,0.38496489877652396,9.948137089521127,1.0,1.0,0.0,1.0,168.46578539317682,0.0,9.98826636368973,25.569837428171557,9.0,7.434020169704089,2011.8029281532235,6690.581052771613,10258.870393081692,10258.870393081696,0.0,10258.870393081692,74.37681034984227,0.029,1.0
7796,7796,2024-03-23 05:00:00,0.37990885833957955,9.975085785050041,1.0,1.0,0.0,1.0,163.03340034245622,0.0,10.013955074015431,25.57295727048134,8.7,7.214172133624613,2013.4611910906794,6696.095878520494,10260.555993142174,10260.555993142178,0.0,10260.555993142174,74.38903095028077,0.029,1.0
7797,7797,2024-03-23 05:15:00,0.37501143065141046,10.001189074627982,0.999707376906468,1.0,0.0,1.0,157.75759310088216,0.0,10.038833581055732,25.575987804225434,8.4,6.9926961675318005,2015.0362902459556,6701.3341294530555,10262.152558484284,10262.152558484284,0.0,10262.152558484284,74.40060604901106,0.029,0.999707376906468
7798,7798,2024-03-23 05:30:00,0.3702682528723965,10.026470212190127,0.8350650092359612,1.0,0.0,1.0,152.64116437652746,0.0,10.062926354833087,25.578928676152536,8.1,6.769621348978073,2016.5463444506404,6706.35606271955,10263.681801251661,10263.681801251663,0.0,10263.681801251661,74.41169305907455,0.029,0.8350650092359612
7799,7799,2024-03-23 05:45:00,0.36567477370204826,10.050953456168083,0.6755817101995917,1.0,0.0,1.0,147.68198476959526,0.0,10.086257529677802,25.58181703251207,7.8,6.544951077349674,2017.9992575170102,6711.1879637458105,10265.152533143808,10265.152533143806,0.0,10265.152533143808,74.42235586529262,0.029,0.6755817101995917
7800,7800,2024-03-23 06:00:00,0.36122643383820535,10.074663107642365,0.5211102553315617,1.0,0.0,1.0,142.931697336047,0.0,10.10885916681461,25.584670524073598,7.949999999999999,6.727899058254644,2019.5177159906364,6716.237846788972,10266.704353957472,10266.704353957475,96.6,10170.104353957471,73.73325656619167,0.029,0.5211102553315617
7801,7801,2024-03-23 06:15:00,0.35691795711615554,10.09762728857089,-0.7710023594980486,1.0,1.0,1.0,343.0663452290378,-1431.5997764319206,9.942504936205177,25.58001358683036,8.1,6.91126634010296,2403.320100252068,7992.635710721562,10688.057337147507,10688.057337147507,0.0,10688.057337147507,77.48841569431943,0.029,-0.7710023594980486
7802,7802,2024-03-23 06:30:00,0.3707069303522396,10.024132061222563,-0.7710008039641727,0.0,1.0,1.0,0.0,-1519.5052044835047,9.710044922812354,25.313505526037172,8.25,7.095053570831218,2541.5243580595725,8617.865709386751,10826.253222159985,10826.253222159987,0.0,10826.253222159985,78.4903358606599,0.029,-0.7710008039641727
7803,7803,2024-03-23 06:45:00,0.4081018854121081,9.824816950753464,0.37255063507430897,1.0,1.0,1.0,382.8582109986307,-1285.5758420188215,9.572228718063572,25.440804458018665,8.4,7.279250833032055,2294.435433646671,7630.521868887079,10576.286309078396,10576.2863090784,0.0,10576.286309078396,76.67807574081837,0.029,0.37255063507430897
7804,7804,2024-03-23 07:00:00,0.44280435979057947,9.639852762316211,1.0,1.0,0.0,1.0,239.96802829256148,0.0,9.609728239657036,25.502280539502273,8.55,7.443391289530252,1969.7071245532554,6550.584544154497,10215.538083223058,10215.538083223058,1074.48,9141.058083223059,66.27267110336719,0.029,1.0
7805,7805,2024-03-23 07:15:00,0.45195255945924206,9.59109285808224,0.1190939448221933,1.0,0.0,1.0,239.203975938479,0.0,9.647112111130868,25.520818219570984,8.7,7.607749618666183,1986.8610635940931,6607.632785769486,10233.27572475223,10233.275724752231,0.0,10233.27572475223,74.19124900445367,0.029,0.1190939448221933
7806,7806,2024-03-23 07:30:00,0.44492791706599016,9.628534202038272,-0.12320143678035593,1.0,1.0,1.0,411.86064904660253,-1242.5377568135077,9.520362744314008,25.522952443315592,8.85,7.772326586450747,2326.666514563046,7737.711622054108,10610.789235235361,10610.789235235363,0.0,10610.789235235361,76.92822195545637,0.029,-0.12320143678035593
7807,7807,2024-03-23 07:45:00,0.4535541305286148,9.582556484282483,0.17772339607064108,1.0,1.0,1.0,427.4684084548482,-1190.0232814870385,9.404075256070954,25.513791851299377,9.0,7.937118358634433,2298.6273532433124,7644.462785979678,10582.781833621417,10582.781833621417,0.0,10582.781833621417,76.72516829375527,0.029,0.17772339607064108
7808,7808,2024-03-23 08:00:00,0.47633479602209305,9.461135537202244,1.0,1.0,0.0,1.0,278.6699119721511,0.0,9.44751965844661,25.507371295865994,8.875,7.734474375053535,1968.2912891648243,6545.875951035799,10214.834858968801,10214.834858968801,2149.08,8065.754858968801,302.46580721133006,0.15,1.0
7809,7809,2024-03-23 08:15:00,0.48293996841136116,9.425929968367445,1.0,1.0,0.0,1.0,273.61169425542107,0.0,9.490186674541063,25.50892063581381,8.75,7.5324507609134095,1979.2333775217821,6582.265662977424,10225.691945912786,10225.691945912786,0.0,10225.691945912786,74.1362666078677,0.029,1.0
7810,7810,2024-03-23 08:30:00,0.4748624190054182,9.468983306701121,0.9149149174237783,1.0,0.0,1.0,264.6752669583,0.0,9.531481714601734,25.513393784243355,8.625,7.331049661199391,1981.4848069642612,6589.75316135945,10227.945755691866,10227.945755691868,0.0,10227.945755691866,74.15260672876603,0.029,0.9149149174237783
7811,7811,2024-03-23 08:45:00,0.4669868385962195,9.51096015028215,0.6429261467832755,1.0,0.0,1.0,256.1815396750273,0.0,9.57147281318979,25.518532064388843,8.5,7.130281404816527,1983.9958428508708,6598.104023608766,10230.48836165542,10230.48836165542,0.0,10230.48836165542,74.1710406220018,0.029,0.6429261467832755
7812,7812,2024-03-23 09:00:00,0.45936224341384996,9.55159924260418,1.0,1.0,0.0,1.0,248.07643166639204,0.0,9.610219613719387,25.523831885869864,9.125,7.5750788016435004,1986.6848463848846,6607.046746498639,10233.242529059671,10233.242529059671,3188.28,7044.9625290596705,264.1860948397376,0.15,1.0
7813,7813,2024-03-23 09:15:00,0.451976660963859,9.590964397062631,0.11803255764243638,1.0,0.0,1.0,240.2710324437947,0.0,9.64776810054085,25.529093059564975,9.75,8.011916931299915,1989.3914779959382,6616.048094453914,10236.025167092615,10236.025167092615,0.0,10236.025167092615,74.21118246142147,0.029,0.11803255764243638
7814,7814,2024-03-23 09:30:00,0.4448201902665627,9.62910838587922,-0.12892700734194276,1.0,1.0,1.0,412.29309863625355,-1242.8244362624189,9.52104139494412,25.52787098852345,10.375,8.44062413941471,2327.9095114111137,7741.84541222011,10612.126438479361,10612.126438479361,0.0,10612.126438479361,76.93791667897537,0.029,-0.12892700734194276
7815,7815,2024-03-23 09:45:00,0.45342889016706567,9.58322401540954,0.17138374252639774,1.0,1.0,1.0,427.75819184880504,-1190.314238370598,9.404753880773262,25.517932556196747,11.0,8.861011135380213,2299.576174993045,7647.618248541333,10583.805942596664,10583.805942596664,0.0,10583.805942596664,76.73259308382582,0.029,0.17138374252639774
7816,7816,2024-03-23 10:00:00,0.47620747193294893,9.461814174597382,1.0,1.0,0.0,1.0,278.9244676881603,0.0,9.448237492021828,25.51142765449678,11.0,8.99921720460666,1969.1761926190536,6548.818842807923,10215.806871608103,10215.806871608103,3933.24,6282.566871608104,235.59625768530387,0.15,1.0
7817,7817,2024-03-23 10:15:00,0.4828089461347034,9.42662831710203,1.0,1.0,0.0,1.0,273.91182061127137,0.0,9.490950703500626,25.513072058027298,11.0,9.136805292404038,1980.2354845578436,6585.598334510255,10226.80173960706,10226.80173960706,0.0,10226.80173960706,74.1443126121512,0.029,1.0
7818,7818,2024-03-23 10:30:00,0.47472338107420275,9.4697243788745,1.0,1.0,0.0,1.0,265.02541033063704,0.0,9.532299615068446,25.517662100717708,11.0,9.273771150142425,1982.6171043896768,6593.518802414333,10229.208435024218,10229.20843502422,0.0,10229.208435024218,74.16176115392558,0.029,1.0
7819,7819,2024-03-23 10:45:00,0.466838409134166,9.511751279314895,1.0,1.0,0.0,1.0,256.5817540738017,0.0,9.572352270497936,25.522887798331762,11.0,9.410123481919149,1985.2623185542566,6602.315896564258,10231.908645117677,10231.908645117677,0.0,10231.908645117677,74.18133767710316,0.029,1.0
7820,7820,2024-03-23 11:00:00,0.45920298137841775,9.552448109253033,1.0,1.0,0.0,1.0,248.4057835250175,0.0,9.611149759018256,25.528129503391195,10.875,9.202031959978905,1987.830497900398,6610.856798773396,10234.5181786595,10234.518178659502,4359.48,5875.038178659501,121.90704220718465,0.083,1.0
7821,7821,2024-03-23 11:15:00,0.45180687561418603,9.591869352976389,1.0,1.0,0.0,1.0,240.4818024259351,0.0,9.648730738911611,25.533238092522634,10.75,8.994537982157455,1990.3086986602461,6619.09846241588,10237.034888376937,10237.034888376935,0.0,10237.034888376937,74.21850294073279,0.029,1.0
7822,7822,2024-03-23 11:30:00,0.44464261222752544,9.63005487682729,1.0,1.0,0.0,1.0,232.80609913188812,0.0,9.68513329341636,25.538181732101865,10.625,8.787650657696762,1992.7083673262116,6627.078954682177,10239.471649379047,10239.47164937905,0.0,10239.471649379047,74.2361694579981,0.029,1.0
7823,7823,2024-03-23 11:45:00,0.4377029925303334,9.667043049813323,1.0,1.0,0.0,1.0,225.36980467720156,0.0,9.720394147227601,25.542961615978367,10.5,8.581378358295153,1995.0296803072713,6634.798862249309,10241.82905173132,10241.82905173132,0.0,10241.82905173132,74.25326062505208,0.029,1.0
7824,7824,2024-03-23 12:00:00,0.43098099967004433,9.702871271758664,1.0,1.0,0.0,1.0,218.2122630508813,0.0,9.754556061657363,25.54761460757015,10.625,8.787650657696762,1997.3752395749623,6642.599404824806,10244.22741847696,10244.22741847696,4418.22,5826.007418476959,42.238553783957954,0.029,1.0
