step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7825,7825,2024-03-23 12:15:00,0.42446917371843734,9.737579304080729,-0.7702316726663109,1.0,1.0,1.0,396.6945177213266,-1286.5626925960732,9.618717108136085,25.54550368832106,10.75,8.994537982157455,2346.3089167431117,7803.035656539686,10630.724902519882,10630.724902519878,0.0,10630.724902519882,77.07275554326914,0.029,-0.7702316726663109
7826,7826,2024-03-23 12:30:00,0.4342643626798552,9.685370946916372,-0.49721313684015694,0.0,1.0,1.0,0.0,-1368.7305740856748,9.409428203510465,25.306738546391824,10.875,9.202031959978905,2539.758451170403,8446.383855110429,10824.215985037557,10824.21598503756,0.0,10824.215985037557,78.4755658915223,0.029,-0.49721313684015694
7827,7827,2024-03-23 12:45:00,0.46664915153758163,9.51276002230469,0.6285519597040826,1.0,1.0,1.0,429.5651107496421,-1160.721312847262,9.29795750001201,25.422702080421654,11.0,9.410123481919149,2248.681774073943,7478.360559472313,10530.550697003659,10530.55069700366,0.0,10530.550697003659,76.34649255327653,0.029,0.6285519597040826
7828,7828,2024-03-23 13:00:00,0.49668775386613523,9.352654271893499,1.0,1.0,0.0,1.0,296.50243725656776,0.0,9.344136200711329,25.479715883712995,11.25,9.5089452327407,1953.2840705607566,6495.966980807113,10198.98924106978,10198.98924106978,4159.2,6039.78924106978,125.32562675219793,0.083,1.0
7829,7829,2024-03-23 13:15:00,0.5025914257347304,9.321187700833887,1.0,1.0,0.0,1.0,294.2332719916287,0.0,9.389968089132362,25.49803808279342,11.5,9.604677688421821,1971.5675303916187,6556.771629319963,10201.377061098266,10201.377061098265,0.0,10201.377061098266,73.95998369296244,0.029,1.0
7830,7830,2024-03-23 13:30:00,0.4939602368036362,9.367191937836619,1.0,1.0,0.0,1.0,285.5669663882568,0.0,9.434470182738503,25.507216086921684,11.75,9.697270371085656,1975.9844270432363,6571.460744558746,10197.951125431759,10197.95112543176,0.0,10197.951125431759,73.93514565938025,0.029,1.0
7831,7831,2024-03-23 13:45:00,0.48548689060726136,9.412354873063297,1.0,1.0,0.0,1.0,276.70232083876584,0.0,9.477611650503777,25.513825865172777,12.0,9.786668475498717,1979.3097919555394,6582.519791727064,10195.157964099979,10195.15796409998,0.0,10195.157964099979,73.91489523972486,0.029,1.0
7832,7832,2024-03-23 14:00:00,0.47726594673523076,9.45617250390122,1.0,1.0,0.0,1.0,267.9337168808278,0.0,9.519407107274555,25.519476966999953,11.775,9.578184976867139,1982.158381786782,6591.993245058562,10228.762279618073,10228.762279618073,3796.26,6432.502279618073,133.47442230207503,0.083,1.0
7833,7833,2024-03-23 14:15:00,0.4692989003983369,9.498636860876864,0.7169934372383492,1.0,0.0,1.0,259.3966710610416,0.0,9.559892028080306,25.524695377484747,11.55,9.369690278044933,1984.8275986353888,6600.870164076381,10231.46822960097,10231.468229600972,0.0,10231.46822960097,74.17814466460705,0.029,0.7169934372383492
7834,7834,2024-03-23 14:30:00,0.4615810407963035,9.539773052555702,0.45095529833701786,1.0,0.0,1.0,251.11374902915065,0.0,9.599105375202623,25.529634908577435,11.325,9.161184010241628,1987.3836239746984,6609.370646139644,10234.064172887916,10234.064172887916,0.0,10234.064172887916,74.1969652534374,0.029,0.45095529833701786
7835,7835,2024-03-23 14:45:00,0.45410538307105297,9.579618308231288,0.19333900127119766,1.0,0.0,1.0,243.084876330198,0.0,9.63708610827366,25.534337751917068,11.1,8.952660133812236,1989.8457964646238,6617.559005138045,10236.564234087153,10236.564234087153,0.0,10236.564234087153,74.21509069713186,0.029,0.19333900127119766
7836,7836,2024-03-23 15:00:00,0.4468646174758372,9.618211588853788,1.0,1.0,0.0,1.0,235.35602229655078,0.0,9.673880244376383,25.538871726249482,11.325,9.161184010241628,1992.3321417725736,6625.827754812888,10239.107258359665,10239.107258359667,2782.02,7457.087258359665,154.73456061096306,0.083,1.0
7837,7837,2024-03-23 15:15:00,0.43985076842243037,9.655595404308446,-0.3048828627370771,1.0,1.0,1.0,408.8871084625587,-1253.5334499325793,9.544986158345202,25.536763475861477,11.55,9.369690278044933,2333.2820224202455,7759.712579953334,10617.63066051774,10617.630660517741,0.0,10617.63066051774,76.97782228875361,0.029,-0.3048828627370771
7838,7838,2024-03-23 15:30:00,0.4487369092025137,9.608232273950602,0.005532878856418595,0.0,1.0,1.0,0.0,-1334.392510978281,9.340973518274676,25.30372434142529,11.775,9.578184976867139,2527.940106157995,8407.080007746157,10812.33564194054,10812.33564194054,0.0,10812.33564194054,78.38943340406892,0.029,0.005532878856418595
7839,7839,2024-03-23 15:45:00,0.4799811818673693,9.441700300646922,1.0,1.0,0.0,1.0,275.3283369085979,0.0,9.383897958186378,25.42230103816327,12.0,9.786668475498717,1929.5176495481976,6416.927844372023,10173.881613371143,10173.881613371143,0.0,10173.881613371143,73.76064169694078,0.029,1.0
7840,7840,2024-03-23 16:00:00,0.4948280181891415,9.362566663051876,1.0,1.0,0.0,1.0,282.99255371363637,0.0,9.42800202891046,25.485726209627245,12.0,9.929920245318417,1967.4319042783811,6543.017925451973,10158.146568767335,10158.146568767337,1559.04,8599.106568767336,178.43146130192224,0.083,1.0
7841,7841,2024-03-23 16:15:00,0.48666331770691545,9.40608451662214,1.0,1.0,0.0,1.0,277.01622537981154,0.0,9.471190895727133,25.50597500377612,12.0,10.072490062431301,1976.7404662012655,6573.975076949398,10159.3588817757,10159.358881775703,0.0,10159.3588817757,73.65535189287384,0.029,1.0
7842,7842,2024-03-23 16:30:00,0.4784750104806877,9.449728194137935,1.0,1.0,0.0,1.0,269.0171440287342,0.0,9.51315239020402,25.51499956768454,12.0,10.214390994003375,1981.260074477383,6589.005776564642,10154.240583942817,10154.240583942821,0.0,10154.240583942817,73.61824423358543,0.029,1.0
7843,7843,2024-03-23 16:45:00,0.4704878740415961,9.492299631358293,0.7632775063184453,1.0,0.0,1.0,260.68955364579125,0.0,9.553835627372585,25.520951931535457,12.0,10.355619692170182,1984.4609081854207,6599.650674760377,10147.216865934814,10147.216865934815,0.0,10147.216865934814,73.5673222780274,0.029,0.7632775063184453
7844,7844,2024-03-23 17:00:00,0.4627358164110926,9.533618098528876,1.0,1.0,0.0,1.0,252.38595475045625,0.0,9.593244150844118,25.525891592323884,11.825,10.072782501736759,1987.0720986932,6608.3346176516225,10224.148606571915,10224.148606571915,369.78,9854.368606571914,369.5388227464468,0.15,1.0
7845,7845,2024-03-23 17:15:00,0.45522324746981335,9.573660090985895,0.23010495223843827,1.0,0.0,1.0,244.2897638544577,0.0,9.631409733340817,25.530426379911415,11.65,9.79084912181908,1989.488069707468,6616.369326054669,10236.26794707407,10236.26794707407,0.0,10236.26794707407,74.21294261628701,0.029,0.23010495223843827
7846,7846,2024-03-23 17:30:00,0.44794683808631963,9.612443352999916,-0.020437511122014862,1.0,1.0,1.0,415.13566241550876,-1236.1393175419569,9.506146224008493,25.52837668176721,11.475000000000001,9.509833226278936,2326.059849812416,7735.694058788268,10610.376741781618,10610.376741781618,0.0,10610.376741781618,76.92523137791673,0.029,-0.020437511122014862
7847,7847,2024-03-23 17:45:00,0.456358183877328,9.567610879933842,0.273548643286497,1.0,1.0,1.0,430.1817367183372,-1184.2237758011474,9.391166108046104,25.517590317474493,11.3,9.22975075842609,2297.539017842279,7640.843347857128,10581.813951596934,10581.813951596934,0.0,10581.813951596934,76.71815114907778,0.029,0.273548643286497
7848,7848,2024-03-23 18:00:00,0.47887713234975837,9.447584884575788,1.0,1.0,0.0,1.0,281.81616316683943,0.0,9.435093650814862,25.510242396878695,11.225000000000001,9.391992557863082,1968.5569730388418,6546.759526394324,10215.207706796262,10215.207706796262,0.0,10215.207706796262,383.07028900485983,0.15,1.0
7849,7849,2024-03-23 18:15:00,0.48531634819687747,9.413263864110643,1.0,1.0,0.0,1.0,276.6957068599356,0.0,9.478234218381937,25.510991748778878,11.15,9.55111348671448,1979.608075495486,6583.511782628753,10214.541504762767,10214.541504762768,0.0,10214.541504762767,74.05542590953006,0.029,1.0
7850,7850,2024-03-23 18:30:00,0.4771490583234389,9.45679551913607,0.9938497539011915,1.0,0.0,1.0,267.6891594088414,0.0,9.519992019371502,25.514692089863566,11.075,9.70718518195758,1981.946842766413,6591.289737303504,10198.522795710496,10198.522795710496,0.0,10198.522795710496,73.9392902689011,0.029,0.9938497539011915
7851,7851,2024-03-23 18:45:00,0.46918564990389816,9.499240486012223,0.7193902495153048,1.0,0.0,1.0,259.12940785068133,0.0,9.560435717276434,25.519078527078992,11.0,9.860255072576075,1984.5485973657997,6599.942299531653,10188.74741590949,10188.74741590949,0.0,10188.74741590949,73.86841876534382,0.029,0.7193902495153048
7852,7852,2024-03-23 19:00:00,0.4614751918444031,9.540337227469331,1.0,1.0,0.0,1.0,250.85380989178773,0.0,9.599608929286982,25.523573754739402,11.0,9.860255072576075,1987.0996036840215,6608.426090015974,10210.421788340962,10210.421788340962,0.0,10210.421788340962,459.46898047534324,0.18,1.0
7853,7853,2024-03-23 19:15:00,0.4540071655804791,9.580141807456046,0.189117675040738,1.0,0.0,1.0,242.84765819234036,0.0,9.637552993969873,25.528024859534707,11.0,9.860255072576075,1989.5902936978268,6616.709288723707,10214.789666945631,10214.789666945633,0.0,10214.789666945631,74.05722508535582,0.029,0.189117675040738
7854,7854,2024-03-23 19:30:00,0.4467736028326136,9.61869669690217,-0.06006169666728015,1.0,1.0,1.0,414.1041594442981,-1238.6510718949805,9.511745250079255,25.526014253970814,11.0,9.860255072576075,2326.8314445898827,7738.26012394619,10611.174424989562,10611.174424989562,0.0,10611.174424989562,76.93101458117432,0.029,-0.06006169666728015
7855,7855,2024-03-23 19:45:00,0.4552576074520586,9.573476952280528,0.23631596261787996,1.0,1.0,1.0,429.2884095313601,-1186.5137481610714,9.396276217562619,25.5153129311262,11.0,9.860255072576075,2298.3425437561946,7643.515605253628,10582.668736465112,10582.668736465112,0.0,10582.668736465112,76.72434833937206,0.029,0.23631596261787996
7856,7856,2024-03-23 20:00:00,0.4778733777031134,9.452934896842406,1.0,1.0,0.0,1.0,280.6994105774583,0.0,9.440032217515864,25.50808951471146,10.875,9.65086060652318,1968.7272577885844,6547.32583629688,10215.410857625935,10215.410857625939,0.0,10215.410857625935,459.69348859316705,0.18,1.0
7857,7857,2024-03-23 20:15:00,0.4843737938050266,9.418287679019208,1.0,1.0,0.0,1.0,275.55917071720324,0.0,9.482998212439288,25.509022019955424,10.75,9.441959296744084,1979.6499967162763,6583.651198533564,10226.23463370601,10226.23463370601,0.0,10226.23463370601,74.14020109436858,0.029,1.0
7858,7858,2024-03-23 20:30:00,0.4762389742830511,9.461646267071337,0.962973919688089,1.0,0.0,1.0,266.5319486340888,0.0,9.524578277221725,25.512930351079856,10.625,9.233569713889228,1981.856988009728,6590.99091055255,10228.438609997223,10228.438609997225,0.0,10228.438609997223,74.15617992247988,0.029,0.962973919688089
7859,7859,2024-03-23 20:45:00,0.46830861728515544,9.503915069870121,0.6895463183084662,1.0,0.0,1.0,257.95326997039035,0.0,9.564841343856289,25.517528073128652,10.5,9.025690128488554,1984.3290994822455,6599.212323269923,10230.93925999479,10230.939259994791,0.0,10230.93925999479,74.17430963496223,0.029,0.6895463183084662
7860,7860,2024-03-23 21:00:00,0.460631778845113,9.544832618755548,1.0,1.0,0.0,1.0,249.73713597478474,0.0,9.603843056272833,25.522241333193325,10.625,9.233569713889228,1986.9168212879615,6607.818217137997,10233.583709631008,10233.583709631012,0.0,10233.583709631008,383.75938911116276,0.15,1.0
7861,7861,2024-03-23 21:15:00,0.45319678027005983,9.584461161160581,0.16151626162944072,1.0,0.0,1.0,241.80763506640102,0.0,9.641627390375803,25.526893062490352,10.75,9.441959296744084,1989.4856027442006,6616.361121763154,10229.898016890755,10229.898016890756,0.0,10229.898016890755,74.16676062245797,0.029,0.16151626162944072
7862,7862,2024-03-23 21:30:00,0.4459942830366285,9.62285047141477,-0.08663038852917351,1.0,1.0,1.0,413.37434410221624,-1240.3153996321582,9.515451939222682,25.525055821480368,10.875,9.65086060652318,2327.24547455689,7739.637048601071,10611.560023034044,10611.560023034042,0.0,10611.560023034044,76.93381016699682,0.029,-0.08663038852917351
7863,7863,2024-03-23 21:45:00,0.45452831728350174,9.577364068878936,0.21146375844049908,1.0,1.0,1.0,428.6681665373286,-1188.028776657819,9.399654982968485,25.514500368923642,11.0,9.860255072576075,2298.812836088588,7645.079639645039,10583.132900618613,10583.132900618613,0.0,10583.132900618613,76.72771352948494,0.029,0.21146375844049908
7864,7864,2024-03-23 22:00:00,0.47720927417316295,9.456474568657042,1.0,1.0,0.0,1.0,279.96972092531064,0.0,9.443298923395961,25.507383224827578,10.75,9.752479881063183,1968.858451390686,6547.76214216769,10215.550986531784,10215.550986531785,0.0,10215.550986531784,211.97268297053452,0.083,1.0
7865,7865,2024-03-23 22:15:00,0.48375045536880645,9.421610072884262,1.0,1.0,0.0,1.0,274.865596025036,0.0,9.4861584047483,25.508402471392397,10.5,9.641815651014907,1979.802337150342,6584.15783166719,10226.40792907274,10226.407929072742,0.0,10226.40792907274,74.14145748577737,0.029,1.0
7866,7866,2024-03-23 22:30:00,0.47563613671625615,9.464859391302355,1.0,1.0,0.0,1.0,265.87758568679243,0.0,9.527637974057177,25.512376243970532,10.25,9.528306596466036,1982.0398323583813,6591.5989894640525,10228.64614859468,10228.64614859468,0.0,10228.64614859468,74.15768457731143,0.029,1.0
7867,7867,2024-03-23 22:45:00,0.46772519550971964,9.507024707933194,1.0,1.0,0.0,1.0,257.3345851596719,0.0,9.567806020753478,25.517015305454926,10.0,9.411992696730607,1984.5379111589764,6599.906760795777,10231.174310433422,10231.174310433422,0.0,10231.174310433422,74.17601375064231,0.029,1.0
7868,7868,2024-03-23 23:00:00,0.46006669496953656,9.54784451581237,1.0,1.0,0.0,1.0,249.1029217124895,0.0,9.60671033228041,25.521745614887315,9.975,9.26009874694287,1987.044734097051,6608.243612192814,10233.720479977936,10233.720479977936,0.0,10233.720479977936,212.34969995954216,0.083,1.0
7869,7869,2024-03-23 23:15:00,0.45264974849159567,9.587376840539795,1.0,1.0,0.0,1.0,241.140978076239,0.0,9.644392289636862,25.52639398166391,9.95,9.107890407066726,1989.4952567638504,6616.393227791059,10236.21099096933,10236.210990969328,0.0,10236.21099096933,74.21252968452765,0.029,1.0
7870,7870,2024-03-23 23:30:00,0.44546599497234135,9.62566624679742,1.0,1.0,0.0,1.0,233.43198934429768,0.0,9.68089069605073,25.53091445029025,9.925,8.955368910809186,1991.8743087232244,6624.305155813531,10238.629190755282,10238.629190755282,0.0,10238.629190755282,74.2300616329758,0.029,1.0
7871,7871,2024-03-23 23:45:00,0.43850791391419003,9.662752818837367,1.0,1.0,0.0,1.0,225.9652880224489,0.0,9.716242718410927,25.535297484467147,9.9,8.802531733202592,1994.1785948382833,6631.968437741315,10240.971346796996,10240.971346796998,0.0,10240.971346796996,74.24704226427822,0.029,1.0
7872,7872,2024-03-24 00:00:00,0.43176837960071657,9.69867453672818,1.0,1.0,0.0,1.0,218.766151831333,0.0,9.750489403535399,25.539549507948728,9.925,8.955368910809186,1996.4808439327576,6639.6249452225875,10243.324623965298,10243.324623965298,0.0,10243.324623965298,74.26410352374842,0.029,1.0
7873,7873,2024-03-24 00:15:00,0.42524005269063897,9.733470519158894,1.0,1.0,0.0,1.0,211.80385280433129,0.0,9.783667085769778,25.543669118498094,9.95,9.107890407066726,1998.7358872092796,6647.124462003252,10245.634143152001,10245.634143152001,0.0,10245.634143152001,74.28084753785201,0.029,1.0
7874,7874,2024-03-24 00:30:00,0.4189156768595474,9.767179442338612,1.0,1.0,0.0,1.0,205.06233463585363,0.0,9.815809637393354,25.547659023716808,9.975,9.26009874694287,2000.9276248836434,6654.413445606734,10247.880203787803,10247.880203787805,0.0,10247.880203787803,74.29713147746158,0.029,1.0
7875,7875,2024-03-24 00:45:00,0.41278866752887544,9.799836402071094,1.0,1.0,0.0,1.0,198.5323624196722,0.0,9.846949515812044,25.551522892087284,10.0,9.411992696730607,2003.0532481559476,6661.482554907645,10250.059448498327,10250.059448498327,0.0,10250.059448498327,74.31293100161287,0.029,1.0
7876,7876,2024-03-24 01:00:00,0.40685280321120526,9.831474558884276,1.0,1.0,0.0,1.0,192.19039192468176,0.0,9.877115567141672,25.55526694490267,10.0,9.411992696730607,2005.078658393937,6668.218389304119,10252.127902655488,10252.127902655488,0.0,10252.127902655488,74.32792729425229,0.029,1.0
7877,7877,2024-03-24 01:15:00,0.4011023351735807,9.862124553524815,1.0,1.0,0.0,1.0,186.0410809687594,0.0,9.906337354616753,25.55890682657932,10.0,9.411992696730607,2007.0283538793553,6674.702421855652,10254.117577467645,10254.117577467645,0.0,10254.117577467645,74.34235243664043,0.029,1.0
7878,7878,2024-03-24 01:30:00,0.39553178370430986,9.891815592856029,1.0,1.0,0.0,1.0,180.0841040907401,0.0,9.934644391967582,25.5624468963979,10.0,9.411992696730607,2008.9163873902335,6680.98138738359,10256.044111969819,10256.04411196982,0.0,10256.044111969819,74.35631981178119,0.029,1.0
7879,7879,2024-03-24 01:45:00,0.3901356069024212,9.920577215210095,1.0,1.0,0.0,1.0,174.3142737806315,0.0,9.96206539914157,25.565888949972027,10.0,9.411992696730607,2010.746560837251,6687.067929766319,10257.911586185282,10257.911586185282,0.0,10257.911586185282,74.3698589998433,0.029,1.0
7880,7880,2024-03-24 02:00:00,0.3849083424004852,9.948438535005414,1.0,1.0,0.0,1.0,168.72126618403254,0.0,9.988627512308689,25.56923785589244,10.075,9.35766400671305,2012.511108510221,6692.936222859183,10259.70947140343,10259.70947140343,0.0,10259.70947140343,74.38289366767488,0.029,1.0
7881,7881,2024-03-24 02:15:00,0.37984475131885015,9.975427475470529,1.0,1.0,0.0,1.0,163.3020681416796,0.0,10.014357406991824,25.57248342388582,10.15,9.302131511212746,2014.217241639192,6698.610248792069,10261.44713095841,10261.447130958411,0.0,10261.44713095841,74.39549169944847,0.029,1.0
7882,7882,2024-03-24 02:30:00,0.37493978591980354,10.001570941047447,0.9962280328773757,1.0,0.0,1.0,158.0522176220599,0.0,10.039281085383871,25.575622469320553,10.225000000000001,9.245383040097519,2015.8685314180568,6704.1018841567975,10263.128679772071,10263.128679772077,0.0,10263.128679772071,74.40768292834753,0.029,0.9962280328773757
7883,7883,2024-03-24 02:45:00,0.3701885049478138,10.026895268628152,0.8312818096259803,1.0,0.0,1.0,152.9663349734205,0.0,10.063423721002591,25.578656509611456,10.3,9.187400215826395,2017.4666048953313,6709.416539970428,10264.75597030435,10264.755970304352,0.0,10264.75597030435,74.41948078470654,0.029,0.8312818096259803
7884,7884,2024-03-24 03:00:00,0.36558610815940296,10.051426043510382,0.6715083210754444,1.0,0.0,1.0,148.06541574169952,0.0,10.086813699805564,25.581604681013204,10.475000000000001,9.355623323051812,2019.0692191731148,6714.746296961925,10266.398446573627,10266.398446573627,0.0,10266.398446573627,74.43138873765879,0.029,0.6715083210754444
7885,7885,2024-03-24 03:15:00,0.36112756938823437,10.07519005516071,0.5167438950443676,1.0,0.0,1.0,143.32654907596927,0.0,10.109475893994592,25.584470182480313,10.65,9.523835241125527,2020.641573933692,6719.975420959179,10268.01698627026,10268.016986270262,0.0,10268.01698627026,74.4431231504594,0.029,0.5167438950443676
7886,7886,2024-03-24 03:30:00,0.3568078945698527,10.098213921942685,0.36681968863329045,1.0,0.0,1.0,138.74397710065895,0.0,10.131434293113962,25.587258482726153,10.825,9.692045869946238,2022.1837909708534,6725.1043170074445,10259.305509717678,10259.305509717678,0.0,10259.305509717678,74.37996494545317,0.029,0.36681968863329045
7887,7887,2024-03-24 03:45:00,0.3526225005556344,10.120522072038469,0.22157869839549393,1.0,0.0,1.0,134.31028946567045,0.0,10.152711749997847,25.58997320676149,11.0,9.860255072576075,2023.6920677425037,6730.12033912846,10245.642710621747,10245.642710621749,0.0,10245.642710621747,74.28090965200767,0.029,0.22157869839549393
7888,7888,2024-03-24 04:00:00,0.34856699377647465,10.14213792317139,0.0808639702882188,1.0,0.0,1.0,129.98060596675674,0.0,10.173324231993327,25.592591158647835,11.0,9.860255072576075,2025.0817573501863,6734.74198015914,10267.63758051534,10267.63758051534,0.0,10267.63758051534,74.44037245873622,0.029,0.0808639702882188
7889,7889,2024-03-24 04:15:00,0.34463773650453905,10.163080864430807,-0.055460131744767854,1.0,1.0,1.0,333.9907155546633,-1458.0112333266388,10.001517939057956,25.58758616014494,11.0,9.860255072576075,2415.1470188415974,8031.968070924663,10700.199231022732,10700.199231022732,0.0,10700.199231022732,77.57644442491481,0.029,-0.055460131744767854
7890,7890,2024-03-24 04:30:00,0.3591331550180183,10.085820283753963,0.4477649294259506,1.0,1.0,1.0,357.10760484008057,-1386.9966146465958,9.844173705725694,25.572426197812398,11.0,9.860255072576075,2381.3581540547766,7919.597651648613,10666.362189347316,10666.362189347317,0.0,10666.362189347316,77.33112587276804,0.029,0.4477649294259506
7891,7891,2024-03-24 04:45:00,0.38998502798742274,9.921379800827037,1.0,1.0,0.0,1.0,190.34208086426656,0.0,9.8740571756265,25.561465353604238,11.0,9.860255072576075,1999.7317809789586,6650.436470298273,10247.054674220475,10247.054674220477,0.0,10247.054674220475,74.29114638809845,0.029,1.0
7892,7892,2024-03-24 05:00:00,0.4016497953493253,9.859206590788096,1.0,1.0,0.0,1.0,187.0749132272852,0.0,9.903437946317355,25.56008756931178,10.75,9.597814030702112,2007.7092193817844,6676.966751908209,10254.891470974206,10254.891470974206,0.0,10254.891470974206,74.347963164563,0.029,1.0
7893,7893,2024-03-24 05:15:00,0.3960905857661276,9.88883717786654,1.0,1.0,0.0,1.0,180.77847239418583,0.0,9.931851664355529,25.56223248601426,10.5,9.335739598871475,2008.9502410918087,6681.093973428255,10256.094717226091,10256.094717226095,0.0,10256.094717226091,74.35668669988917,0.029,1.0
7894,7894,2024-03-24 05:30:00,0.39066951732816724,9.917731472640869,1.0,1.0,0.0,1.0,174.870090699425,0.0,9.95935803238945,25.56523673727066,10.25,9.074029893908229,2010.5372624920776,6686.37187374463,10257.687695077786,10257.687695077786,0.0,10257.687695077786,74.36823578931396,0.029,1.0
7895,7895,2024-03-24 05:45:00,0.38542424987219026,9.945688748181226,1.0,1.0,0.0,1.0,169.19795399758107,0.0,9.985993345977628,25.568404148071068,10.0,8.812687685043933,2012.1752162632713,6691.8191580255625,10259.3410476406,10259.341047640602,0.0,10259.3410476406,74.38022259539436,0.029,1.0
7896,7896,2024-03-24 06:00:00,0.3803457913328442,9.97275693219594,1.0,1.0,0.0,1.0,163.763914411554,0.0,10.01179415521047,25.57157746853614,10.0,8.963588869262017,2013.886245732381,6697.509467541747,10261.087803833221,10261.087803833225,93.18,10167.90780383322,73.71733157779086,0.029,1.0
7897,7897,2024-03-24 06:15:00,0.3754273080137666,9.998972448286624,-0.7635540694403876,1.0,1.0,1.0,357.9346277378793,-1391.8703344088808,9.853827229976444,25.5675049910228,10.0,9.113770192989081,2388.0839620664083,7941.965430826918,10672.839032270283,10672.839032270285,0.0,10672.839032270283,77.37808298395956,0.029,-0.7635540694403876
7898,7898,2024-03-24 06:30:00,0.38811653519468337,9.931338867412338,-0.3222455289090922,0.0,1.0,1.0,0.0,-1478.2149728440381,9.62771314353709,25.308567002471854,10.0,9.263236632879265,2541.5243580595725,8570.33443696554,10826.29592942641,10826.29592942641,0.0,10826.29592942641,78.49064548834147,0.029,-0.3222455289090922
7899,7899,2024-03-24 06:45:00,0.424136582659441,9.73935201442518,0.928888924847146,1.0,1.0,1.0,395.78220199008183,-1251.3880060271517,9.497132012520304,25.4326439426661,10.0,9.411992696730607,2282.1892965215366,7589.795328592063,10564.154191393434,10564.154191393434,0.0,10564.154191393434,76.5901178876024,0.029,0.928888924847146
7900,7900,2024-03-24 07:00:00,0.45755986221454487,9.561205934396476,1.0,1.0,0.0,1.0,255.5660015278661,0.0,9.537026164504796,25.49275980927396,10.0,9.411992696730607,1965.466478706429,6536.481579914189,10211.35404238538,10211.354042385381,1234.08,8977.27404238538,65.08523680729401,0.029,1.0
7901,7901,2024-03-24 07:15:00,0.46581599036571303,9.51720077135075,0.6002044551752715,1.0,0.0,1.0,254.36240412794496,0.0,9.576737147375056,25.51110929328188,10.0,9.411992696730607,1982.8799533564206,6594.392949823121,10229.330987713394,10229.330987713394,0.0,10229.330987713394,74.16264966092211,0.029,0.6002044551752715
7902,7902,2024-03-24 07:30:00,0.4583484464762643,9.557002780281511,0.342654496945021,1.0,0.0,1.0,246.9626179634086,0.0,9.61531260671134,25.519676475747307,10.0,9.411992696730607,1986.9383609147067,6607.889850704371,10233.581227611978,10233.58122761198,0.0,10233.581227611978,74.19346390018684,0.029,0.342654496945021
7903,7903,2024-03-24 07:45:00,0.45100515233401695,9.59614253805969,0.0893926889827253,1.0,0.0,1.0,239.29096144763247,0.0,9.652710411501227,25.52558130214411,10.0,9.411992696730607,1989.8453734235952,6617.557598245625,10236.575070100018,10236.57507010002,0.0,10236.575070100018,74.21516925822513,0.029,0.0893926889827253
7904,7904,2024-03-24 08:00:00,0.44387887837239554,9.634125578275132,1.0,1.0,0.0,1.0,231.6974547025727,0.0,9.688942437100756,25.530627449766563,10.025,9.11677213079323,1992.3292024939494,6625.817979759081,10239.102946055733,10239.102946055731,2598.84,7640.262946055733,286.50986047708994,0.15,1.0
7905,7905,2024-03-24 08:15:00,0.4369724319272989,9.670936937827497,-0.4014057710781508,1.0,1.0,1.0,406.112360308325,-1259.6834627319597,9.558677426259981,25.52885910527113,10.05,8.817838584375158,2334.6481961069403,7764.256014926554,10618.96116632151,10618.961166321511,0.0,10618.96116632151,76.98746845583095,0.029,-0.4014057710781508
7906,7906,2024-03-24 08:30:00,0.44604198303853293,9.62259623040462,-0.08506178711518805,0.0,1.0,1.0,0.0,-1340.768630218294,9.35368466598511,25.295295635738054,10.075,8.515118114305137,2529.0748076789973,8410.853644015757,10813.385841347908,10813.385841347907,0.0,10813.385841347908,78.39704734977234,0.029,-0.08506178711518805
7907,7907,2024-03-24 08:45:00,0.47750556086672874,9.454895360580336,1.0,1.0,1.0,1.0,437.57489378707265,-1137.5451542880608,9.247001985137612,25.408996669910728,10.1,8.208543472158768,2238.802435990857,7445.505198110802,10520.550053562672,10520.550053562674,0.0,10520.550053562672,76.27398788832937,0.029,1.0
7908,7908,2024-03-24 09:00:00,0.5066886757526544,9.299349358238352,1.0,1.0,0.0,1.0,306.3038142891027,0.0,9.294684844568314,25.465101506109193,10.075,8.140177507831192,1948.728100873148,6480.815355346017,10194.27747277385,10194.27747277385,3695.64,6498.637472773851,243.6989052290194,0.15,1.0
7909,7909,2024-03-24 09:15:00,0.5120095960812537,9.270988852886918,1.0,1.0,0.0,1.0,303.7231893408602,0.0,9.341973071436342,25.483457094619265,10.05,8.071795798559467,1967.0991738895991,6541.911375896988,10213.16646416602,10213.166464166023,0.0,10213.16646416602,74.04545686520366,0.029,1.0
7910,7910,2024-03-24 09:30:00,0.5031007143262892,9.318473192640878,1.0,1.0,0.0,1.0,294.71090173663026,0.0,9.38787844405202,25.492987793355052,10.025,8.003398562883802,1971.505945200293,6556.566817651558,10217.7568839905,10217.7568839905,0.0,10217.7568839905,74.07873740893113,0.029,1.0
7911,7911,2024-03-24 09:45:00,0.4943591416918235,9.36506577478258,1.0,1.0,0.0,1.0,285.5314297765637,0.0,9.432374923878859,25.50016437960739,10.0,7.934993416192438,1974.8612507157732,6567.725437213137,10221.201652438269,10221.201652438273,0.0,10221.201652438269,74.10371198017745,0.029,1.0
7912,7912,2024-03-24 10:00:00,0.4858794739288749,9.410262403959097,1.0,1.0,0.0,1.0,276.5225924319351,0.0,9.475488573748668,25.50662816362794,10.0,7.8235485668833915,1977.8751777455425,6577.748746553045,10224.278424095277,10224.278424095277,4361.76,5862.518424095277,219.84444090357286,0.15,1.0
7913,7913,2024-03-24 10:15:00,0.47766167894289063,9.454063251234393,1.0,1.0,0.0,1.0,267.76604679827,0.0,9.517258056777006,25.51283452985252,10.0,7.711709022222204,1980.735639022226,6587.2616803261035,10227.193487307453,10227.193487307455,0.0,10227.193487307453,74.14715278297903,0.029,1.0
7914,7914,2024-03-24 10:30:00,0.46969967767053317,9.496500718016058,1.0,1.0,0.0,1.0,259.27829721425644,0.0,9.557724591563806,25.51887833355562,10.0,7.599468243371594,1983.4973943782954,6596.446351348861,10230.006458678072,10230.006458678072,0.0,10230.006458678072,74.16754682541603,0.029,1.0
7915,7915,2024-03-24 10:45:00,0.46198597505479566,9.53761475295794,1.0,1.0,0.0,1.0,251.05613530352196,0.0,9.596928910415459,25.524755071769377,10.0,7.48682422646407,1986.1742523950538,6605.348682326341,10232.7325214207,10232.732521420701,0.0,10232.7325214207,74.18731078030008,0.029,1.0
7916,7916,2024-03-24 11:00:00,0.4545128836714062,9.577446330031405,1.0,1.0,0.0,1.0,243.08866056279552,0.0,9.634910076206904,25.530466523468768,10.175,7.327905027304783,1988.7633675629331,6613.959210049133,10235.367252736172,10235.367252736174,4715.82,5519.547252736173,114.53060549427559,0.083,1.0
7917,7917,2024-03-24 11:15:00,0.4472729189987787,9.61603534173651,1.0,1.0,0.0,1.0,235.36746671246993,0.0,9.671705864117081,25.535991373467116,10.35,7.1617611989819805,1991.2663421928962,6622.283263265504,10237.913425786346,10237.91342578635,0.0,10237.913425786346,74.22487233695101,0.029,1.0
7918,7918,2024-03-24 11:30:00,0.4402588737009713,9.653420203173823,1.0,1.0,0.0,1.0,227.88479021833467,0.0,9.707352860209557,25.54128192125648,10.524999999999999,6.988177660169965,1993.6855390796986,6630.328699837476,10240.373652769698,10240.373652769698,0.0,10240.373652769698,74.24270898258031,0.029,1.0
7919,7919,2024-03-24 11:45:00,0.4334637727319241,9.689638091338844,1.0,1.0,0.0,1.0,220.62809575722198,0.0,9.741885726567125,25.546296105160586,10.7,6.806945374103884,1996.0124756285213,6638.067309502811,10242.739508696648,10242.739508696648,0.0,10242.739508696648,74.2598614380507,0.029,1.0
7920,7920,2024-03-24 12:00:00,0.4268809335014196,9.724724624437433,1.0,1.0,0.0,1.0,213.62887750700602,0.0,9.775343957252918,25.55103604966511,10.774999999999999,6.989681641082627,1998.3319810790624,6645.781205830338,10245.11097249814,10245.110972498142,4523.34,5721.77097249814,41.482839550611516,0.029,1.0
7921,7921,2024-03-24 12:15:00,0.4205033967575963,9.758716895282012,-0.7700812938817685,1.0,1.0,1.0,393.39898947712214,-1295.067992699733,9.637692717404624,25.548871473945354,10.85,7.172831560358506,2349.3362911823597,7813.103687448393,10633.678517743167,10633.678517743167,0.0,10633.678517743167,77.09416925363796,0.029,-0.7700812938817685
7922,7922,2024-03-24 12:30:00,0.43053737094670214,9.705235812854077,-0.6268915806481479,0.0,1.0,1.0,0.0,-1377.5675965011317,9.42704595097441,25.308453778167852,10.925,7.356372550941791,2541.5243580595725,8457.269107009228,10825.885722237894,10825.885722237896,0.0,10825.885722237894,78.48767148622473,0.029,-0.6268915806481479
7923,7923,2024-03-24 12:45:00,0.4632179768619364,9.531048183325879,0.5093266264418326,1.0,1.0,1.0,426.6958289285102,-1168.0348356768918,9.314011786370829,25.425040527345043,11.0,7.540309638554345,2251.081465882212,7486.341128702139,10532.841754280713,10532.841754280713,0.0,10532.841754280713,76.36310271853517,0.029,0.5093266264418326
7924,7924,2024-03-24 13:00:00,0.4935317596265294,9.369475721190598,1.0,1.0,0.0,1.0,293.0140241707141,0.0,9.359655072211403,25.48218830493535,10.75,7.4165302844889816,1953.8624583323872,6497.890504335127,10199.463284763864,10199.463284763866,4168.5,6030.963284763864,125.14248815885018,0.083,1.0
7925,7925,2024-03-24 13:15:00,0.49962989741551506,9.336972646775305,1.0,1.0,0.0,1.0,290.77981439175517,0.0,9.404956916163407,25.500295592313226,10.5,7.290560133822658,1971.9522975423322,6558.051235673183,10218.080177640364,10218.080177640364,0.0,10218.080177640364,74.08108128789264,0.029,1.0
7926,7926,2024-03-24 13:30:00,0.4910986546927229,9.382444170487787,1.0,1.0,0.0,1.0,282.1620585606589,0.0,9.448936400481596,25.50915687136015,10.25,7.162429676305124,1976.2072889284748,6572.201908360576,10222.516141166523,10222.516141166527,0.0,10222.516141166523,74.11324202345729,0.029,1.0
7927,7927,2024-03-24 13:45:00,0.4827240522503112,9.427080801505841,1.0,1.0,0.0,1.0,273.3422169441723,0.0,9.491562116827811,25.515430253610862,10.0,7.032160699335951,1979.3665095689732,6582.708415465745,10225.758438878167,10225.758438878167,0.0,10225.758438878167,74.13674868186672,0.029,1.0
7928,7928,2024-03-24 14:00:00,0.47460051165111206,9.470379272899573,1.0,1.0,0.0,1.0,264.66554304735786,0.0,9.53285590844044,25.520809608054375,9.85,6.831746298712178,1982.153223740055,6591.976091127022,10228.59932282787,10228.59932282787,3269.34,6959.259322827869,144.4046309486783,0.083,1.0
7929,7929,2024-03-24 14:15:00,0.4667288997103317,9.512334964543932,0.6282165694557348,1.0,0.0,1.0,256.21972030648453,0.0,9.57285314603817,25.525779305886548,9.7,6.632054842652246,1984.7661606566305,6600.6658419875475,10231.257321424253,10231.257321424253,0.0,10231.257321424253,74.17661558032584,0.029,0.6282165694557348
7930,7930,2024-03-24 14:30:00,0.4591038415235688,9.552976524679378,0.3655276450149112,1.0,0.0,1.0,248.0251674367817,0.0,9.611592356110465,25.530486545900292,9.55,6.433076463646,1987.2668057759024,6608.98214803352,10233.799134774732,10233.799134774734,0.0,10233.799134774732,74.19504372711681,0.029,0.3655276450149112
7931,7931,2024-03-24 14:45:00,0.4517184030887595,9.592340911536912,0.11116595217372034,1.0,0.0,1.0,240.08207825299147,0.0,9.649112102975405,25.534986524435578,9.4,6.234827217456744,1989.6748707859938,6616.990563721208,10236.247010283987,10236.247010283987,0.0,10236.247010283987,74.21279082455891,0.029,0.11116595217372034
7932,7932,2024-03-24 15:00:00,0.44456535260093266,9.630466670637029,1.0,1.0,0.0,1.0,232.41766737582543,0.0,9.685455131883142,25.539307075339313,9.3,6.323699719328238,1992.0680430110906,6624.9494510064305,10238.689077484694,10238.689077484696,2460.54,7778.149077484694,161.3965933578074,0.083,1.0
7933,7933,2024-03-24 15:15:00,0.43763706012801673,9.66739446951767,-0.38096008575311496,1.0,1.0,1.0,406.64994343231734,-1258.2561423656612,9.555492263177825,25.536973861559495,9.2,6.410370124081461,2334.107697520412,7762.458498106457,10618.286914626526,10618.28691462653,0.0,10618.286914626526,76.98258013104231,0.029,-0.38096008575311496
7934,7934,2024-03-24 15:30:00,0.4466673899561222,9.619262811533869,-0.06546141708195137,0.0,1.0,1.0,0.0,-1339.285287274882,9.350727789065719,25.30292136270215,9.1,6.494873569012726,2529.450754498997,8412.103916910552,10813.64670319908,10813.646703199078,0.0,10813.64670319908,78.39893859819333,0.029,-0.06546141708195137
7935,7935,2024-03-24 15:45:00,0.47808146856989864,9.45182577252244,1.0,1.0,1.0,1.0,438.1167544215414,-1136.3196984393626,9.244316782878446,25.41591898131479,9.0,6.57724029722128,2238.528662955403,7444.594720917367,10520.18900874779,10520.18900874779,0.0,10520.18900874779,76.27137031342147,0.029,1.0
7936,7936,2024-03-24 16:00:00,0.5072174765531529,9.296530849971695,1.0,1.0,0.0,1.0,306.90788304118695,0.0,9.292092667357934,25.471296005673853,9.0,6.57724029722128,1948.6754888866271,6480.640385543937,10194.143439811894,10194.143439811894,1342.32,8851.823439811895,183.67533637609682,0.083,1.0
7937,7937,2024-03-24 16:15:00,0.5125046065904127,9.2683504468731,1.0,1.0,0.0,1.0,304.28597741668364,0.0,9.339467555176379,25.488834848841012,9.0,6.57724029722128,1967.0048309130914,6541.597622833876,10212.993890538733,10212.993890538733,0.0,10212.993890538733,74.04420570640582,0.029,1.0
7938,7938,2024-03-24 16:30:00,0.5035788723796185,9.315924610216634,1.0,1.0,0.0,1.0,295.22746520809795,0.0,9.385452463902766,25.49744566307718,9.0,6.57724029722128,1971.356136299789,6556.068603548566,10217.531344165902,10217.531344165902,0.0,10217.531344165902,74.0771022452028,0.029,1.0
7939,7939,2024-03-24 16:45:00,0.4948217131034332,9.362600269158701,1.0,1.0,0.0,1.0,285.9993747322904,0.0,9.430020982116169,25.50358703570404,9.0,6.57724029722128,1974.647244799578,6567.0137253908515,10220.91400664423,10220.91400664423,0.0,10220.91400664423,74.10162654817067,0.029,1.0
7940,7940,2024-03-24 17:00:00,0.48632783063486806,9.407872662716153,1.0,1.0,0.0,1.0,276.8964129371889,0.0,9.473192187211712,25.508865561374034,8.725,6.199829875337262,1977.495837406163,6576.487187952206,10223.814614819612,10223.814614819612,323.64,9900.174614819613,371.25654805573544,0.15,1.0
7941,7941,2024-03-24 17:15:00,0.47809788693748423,9.45173826262321,1.0,1.0,0.0,1.0,268.0249692697298,0.0,9.515001550009199,25.51377436025654,8.45,5.824865686399514,1980.139238306141,6585.278251792891,10226.4952915953,10226.495291595302,0.0,10226.4952915953,74.14209086406593,0.029,1.0
7942,7942,2024-03-24 17:30:00,0.4701267555364526,9.494224392990708,0.7507642230722893,1.0,0.0,1.0,259.41546296952464,0.0,9.555489230792281,25.518456134551148,8.175,5.452369902062236,1982.6603751728453,6593.66270651048,10229.048485708649,10229.04848570865,0.0,10229.048485708649,74.1606015213877,0.029,0.7507642230722893
7943,7943,2024-03-24 17:45:00,0.4624073388976806,9.535368883675362,0.4849359677672928,1.0,0.0,1.0,237.15218241289716,0.0,9.592560630533542,25.522871839567866,7.9,5.082370106615606,1955.2934444221785,6502.6494835995245,10205.384228512698,10205.384228512698,0.0,10205.384228512698,73.98903565671706,0.029,0.4849359677672928
7944,7944,2024-03-24 18:00:00,0.4551335827444908,9.574138003971864,1.0,1.0,0.0,1.0,199.59944249341436,0.0,9.623870194472298,25.526798135326995,7.675000000000001,4.9838447972309865,1893.483587198674,6297.090651853655,10143.62346026262,10143.62346026262,0.0,10143.62346026262,380.3858797598482,0.15,1.0
7945,7945,2024-03-24 18:15:00,0.44872215544189464,9.608310911494701,0.006641809482569644,1.0,0.0,1.0,171.79960173060954,0.0,9.650914138250096,25.530110360194648,7.45,4.8831862210298,1849.6595298237708,6151.3465514624395,10099.843697515833,10099.843697515833,0.0,10099.843697515833,73.22386680698979,0.029,0.006641809482569644
7946,7946,2024-03-24 18:30:00,0.44325053383509977,9.637474654658918,-0.12428362868231933,0.0,1.0,1.0,0.0,-1384.217072014669,9.439244831433209,25.29706871580913,7.225,4.780423382592795,2415.810634636503,8034.175034241788,10703.509716490966,10703.509716490968,0.0,10703.509716490966,77.60044544455951,0.029,-0.12428362868231933
7947,7947,2024-03-24 18:45:00,0.46083453658091694,9.543751920023713,0.6328006966360806,1.0,1.0,1.0,287.13175200742984,-1168.5753975850848,9.304717024177178,25.41584811728174,7.0,4.6755840383763125,1958.4326064306795,6513.089282429591,10243.627246626362,10243.627246626364,0.0,10243.627246626362,74.26629753804113,0.029,0.6328006966360806
7948,7948,2024-03-24 19:00:00,0.4932969002087314,9.370727521887462,1.0,1.0,0.0,1.0,220.57587730593303,0.0,9.339248671588576,25.471818595200755,7.0,4.6755840383763125,1794.1497340414148,5966.73960875082,10043.248042977672,10043.248042977672,0.0,10043.248042977672,451.9461619339952,0.18,1.0
7949,7949,2024-03-24 19:15:00,0.5024224815196033,9.322088173500514,1.0,1.0,0.0,1.0,194.98397851361645,0.0,9.3698560309941,25.488085787388098,7.0,4.6755840383763125,1756.668993199858,5842.091249307104,10006.300844595351,10006.300844595351,0.0,10006.300844595351,72.5456811233163,0.029,1.0
7950,7950,2024-03-24 19:30:00,0.4963141261734218,9.354645707495662,1.0,1.0,0.0,1.0,182.84543102994368,0.0,9.398601110211413,25.494868168596973,7.0,4.6755840383763125,1746.0207078773326,5806.678627610208,9995.826856591853,9995.826856591853,0.0,9995.826856591853,72.46974471029094,0.029,1.0
7951,7951,2024-03-24 19:45:00,0.49074742087574696,9.384316246732268,1.0,1.0,0.0,1.0,174.99739136775565,0.0,9.426141674024185,25.499008273457726,7.0,4.6755840383763125,1743.6240119994102,5798.7080218387955,9993.502360868171,9993.502360868175,0.0,9993.502360868171,72.45289211629425,0.029,1.0
7952,7952,2024-03-24 20:00:00,0.48546803106558134,9.412455394420451,1.0,1.0,0.0,1.0,136.40284664079,0.0,9.447761118470407,25.5020821344702,6.75,4.391496724385161,1674.7949029993592,5569.805515479675,9924.718223660626,9924.718223660628,0.0,9924.718223660626,446.6123200647281,0.18,1.0
7953,7953,2024-03-24 20:15:00,0.4808597864092085,9.437017338438919,1.0,1.0,0.0,1.0,88.2164590122068,0.0,9.461988099378956,25.504316039690796,6.5,4.108609424042715,1582.4656216075182,5262.749326202063,9832.423308910136,9832.423308910136,0.0,9832.423308910136,71.28506898959849,0.029,1.0
7954,7954,2024-03-24 20:30:00,0.4775013127291612,9.454918003153571,1.0,1.0,0.0,1.0,38.44940843271615,0.0,9.46858028509179,25.50567416245298,6.25,3.826912791467465,1483.0350566360135,4932.076652077165,9733.018230707907,9733.018230707909,0.0,9733.018230707907,70.56438217263232,0.029,1.0
7955,7955,2024-03-24 20:45:00,0.47555266429438336,9.465304299310937,1.0,1.0,0.0,1.0,-10.48825710609928,0.0,9.46766511927267,25.506132463589594,6.0,3.5464096408495567,1381.540331987357,4594.539275931714,9631.5397108706,9631.5397108706,0.0,9631.5397108706,69.82866290381186,0.029,1.0
7956,7956,2024-03-24 21:00:00,0.475024406979451,9.468119910799526,1.0,1.0,0.0,1.0,-20.6031332985223,0.0,9.465198370317117,25.505954372206972,6.0,3.6014463814647315,1359.4192392928123,4520.97194904419,9609.42531775561,9609.42531775561,0.0,9609.42531775561,360.3534494158353,0.15,1.0
7957,7957,2024-03-24 21:15:00,0.47534254767942585,9.46642422086866,1.0,1.0,0.0,1.0,-16.88688372546137,0.0,9.4633018024615,25.50553941874518,6.0,3.6565199937461754,1366.1419744085504,4543.329508802516,9616.148050909138,9616.148050909138,0.0,9616.148050909138,69.71707336909125,0.029,1.0
7958,7958,2024-03-24 21:30:00,0.4757515381622815,9.46424430159504,1.0,1.0,0.0,1.0,-9.029790472091259,0.0,9.46261059238715,25.50514626851356,6.0,3.711633042731613,1382.0184951993397,4596.129486225901,9632.022016031722,9632.022016031726,0.0,9632.022016031722,69.83215961622999,0.029,1.0
7959,7959,2024-03-24 21:45:00,0.47599360428927584,9.46295408913816,1.0,1.0,0.0,1.0,-0.068369934124784,0.0,9.463294093177774,25.504888686415928,6.0,3.7667784192476828,1400.8636917606966,4658.802282494726,9650.864728780336,9650.864728780336,0.0,9650.864728780336,69.96876928365744,0.029,1.0
7960,7960,2024-03-24 22:00:00,0.4759935407965874,9.46295442755419,1.0,1.0,0.0,1.0,-11.981633138451931,0.0,9.46215003727337,25.50464963612664,5.75,3.6344961575725048,1375.6929153200397,4575.092731434473,9625.692708454322,9625.692708454326,0.0,9625.692708454322,199.7331237004272,0.083,1.0
7961,7961,2024-03-24 22:15:00,0.4760377906759663,9.4627185756971,1.0,1.0,0.0,1.0,-31.19412211578234,0.0,9.45805879167044,25.504230112481686,5.5,3.49984820112827,1333.9724504325961,4436.344473350868,9583.97101290247,9583.971012902468,0.0,9583.97101290247,69.48378984354291,0.029,1.0
7962,7962,2024-03-24 22:30:00,0.4765305936944647,9.460091935608503,1.0,1.0,0.0,1.0,-52.4458035989176,0.0,9.450707671159241,25.503494540658888,5.25,3.3628704454250027,1286.404960580268,4278.150973440795,9536.400291673148,9536.400291673146,0.0,9536.400291673148,69.13890211463033,0.029,1.0
7963,7963,2024-03-24 22:45:00,0.4776058518786044,9.454360809487039,1.0,1.0,0.0,1.0,-74.10240632601045,0.0,9.440034710568622,25.502382875863525,5.0,3.223594495569472,1236.333365748901,4111.629661152852,9486.322117816293,9486.322117816293,0.0,9486.322117816293,68.77583535416812,0.029,1.0
7964,7964,2024-03-24 23:00:00,0.4792985671900479,9.445338636877045,1.0,1.0,0.0,1.0,-101.70089104963999,0.0,9.425128585377044,25.500847117455546,4.825,3.027492930894353,1171.8651663720757,3897.2300759743775,9421.84339978881,9421.843399788808,0.0,9421.84339978881,195.50325054561782,0.083,1.0
7965,7965,2024-03-24 23:15:00,0.48170052865373364,9.4325361822756,1.0,1.0,0.0,1.0,-130.70742732436176,0.0,9.40577353007289,25.498819406762024,4.65,2.8319525333523865,1102.2534004622864,3665.7247155196405,9352.216661569282,9352.216661569282,0.0,9352.216661569282,67.8035707963773,0.029,1.0
7966,7966,2024-03-24 23:30:00,0.4849170690009522,9.415392022224925,0.932778562476058,1.0,0.0,1.0,-159.40986364449202,0.0,9.38201645348037,25.496271789107226,4.475,2.636968012361334,1031.0571919110678,3428.9500308345805,9281.000289299112,9281.000289299112,0.0,9281.000289299112,67.28725209741857,0.029,0.932778562476058
7967,7967,2024-03-24 23:45:00,0.48896387812734854,9.393822529581232,0.8628363346056918,1.0,0.0,1.0,-187.2945477777835,0.0,9.353983074442253,25.49319795130705,4.3,2.44253534726592,959.4005059465418,3190.643952883515,9209.317941148762,9209.317941148762,0.0,9209.317941148762,66.76755507332852,0.029,0.8628363346056918
7968,7968,2024-03-25 00:00:00,0.4938247169670914,9.367914258565403,0.8500083654166423,1.0,0.0,1.0,-185.26665457398968,0.0,9.326262138471996,25.4897939339232,4.225,2.5118777780528543,949.6924052736166,3158.3580696532435,9199.578670179708,9199.57867017971,0.0,9199.578670179708,66.69694535880288,0.029,0.8500083654166423
7969,7969,2024-03-25 00:15:00,0.49905477408098436,9.340038054148353,0.8608869406190145,1.0,0.0,1.0,-172.72881429801416,0.0,9.300465770927387,25.486371893218745,4.15,2.5800961657626353,962.6607918556956,3201.486569138392,9212.512494203138,9212.512494203138,0.0,9212.512494203138,66.79071558297275,0.029,0.8608869406190145
7970,7970,2024-03-25 00:30:00,0.5040740576636867,9.31328527265255,0.8802607932143558,1.0,0.0,1.0,-157.32644693039734,0.0,9.277033227133684,25.48312975925228,4.075,2.6472037042431715,982.73092243921,3268.233084679046,9232.54794205181,9232.547942051811,0.0,9232.54794205181,66.93597257987562,0.029,0.8802607932143558
7971,7971,2024-03-25 00:45:00,0.5086908016872826,9.288678027006783,0.9025340167241246,1.0,0.0,1.0,-141.49104969761282,0.0,9.256030771536276,25.4801515270058,4.0,2.7132103105507883,1004.912731546913,3342.0023339704917,9254.696950934629,9254.696950934629,0.0,9254.696950934629,67.09655289427606,0.029,0.9025340167241246
7972,7972,2024-03-25 01:00:00,0.5128577974807422,9.266467939427644,0.859856182885952,1.0,0.0,1.0,-159.28379996642624,0.0,9.232300031935646,25.47724229885588,3.75,2.4767654222376345,956.2608593861598,3180.2025425965867,9206.015004901526,9206.015004901525,0.0,9206.015004901526,66.74360878553607,0.029,0.859856182885952
7973,7973,2024-03-25 01:15:00,0.5170557185159924,9.24409302030976,0.7901082858824623,1.0,0.0,1.0,-188.60077470614877,0.0,9.204073514967009,25.474067327601016,3.5,2.2402718552397682,881.5440221019265,2931.7194288376245,9131.268702553827,9131.268702553825,0.0,9131.268702553827,66.20169809351525,0.029,0.7901082858824623
7974,7974,2024-03-25 01:30:00,0.5219323303037912,9.218100679480793,0.7103601352641407,1.0,0.0,1.0,-220.8024082826457,0.0,9.170909069480713,25.4704120348038,3.25,2.0037369865349173,798.3845778505377,2655.159039009529,9048.076890972536,9048.076890972534,0.0,9048.076890972536,65.59855745955089,0.029,0.7103601352641407
7975,7975,2024-03-25 01:45:00,0.5276941581340554,9.187390137145485,0.6268142610831124,1.0,0.0,1.0,-253.17088470874032,0.0,9.13278147179293,25.466187714833275,3.0,1.76714999969972,712.3836401946306,2369.1487961825137,8962.038519708147,8962.038519708145,0.0,8962.038519708147,64.97477926788407,0.029,0.6268142610831124
7976,7976,2024-03-25 02:00:00,0.5343848072095057,9.151728977573335,0.5687599343966963,1.0,0.0,1.0,-271.25662708442474,0.0,9.091881841612855,25.461473217951955,2.95,1.655474765024719,654.5005084543843,2176.648934950141,8904.11200731659,8904.11200731659,0.0,8904.11200731659,64.55481205304528,0.029,0.5687599343966963
7977,7977,2024-03-25 02:15:00,0.5417998294841235,9.112206908849622,0.5216169179297142,1.0,0.0,1.0,-283.7757339395573,0.0,9.04906421516108,25.456400244007998,2.9,1.5441332606849896,607.1562611877171,2019.1978649236776,8856.71931584572,8856.719315845718,0.0,8856.71931584572,64.21121503988147,0.029,0.5216169179297142
7978,7978,2024-03-25 02:30:00,0.5496543282037187,9.07034243067418,0.4786144587015934,1.0,0.0,1.0,-294.224464994763,0.0,9.004646300892135,25.451066087595496,2.8499999999999996,1.4331259813022934,563.2860679446366,1873.3003321255603,8812.796998045264,8812.796998045264,0.0,8812.796998045264,63.89277823582816,0.029,0.4786144587015934
7979,7979,2024-03-25 02:45:00,0.5578386905210803,9.026719779522642,0.4372354682856018,1.0,0.0,1.0,-303.74191637282377,0.0,8.958771070718424,25.445521575776084,2.8,1.3224550383476181,520.6078128279232,1731.3667853286308,8770.063933201394,8770.063933201394,0.0,8770.063933201394,63.58296351571011,0.029,0.4372354682856018
7980,7980,2024-03-25 03:00:00,0.5663098006356301,8.981568762612092,0.4146228818849339,1.0,0.0,1.0,-303.6215711042433,0.0,8.912916829124438,25.439835581731273,2.5999999999999996,1.2959630749058515,497.8583299931831,1655.7096438241258,8747.2574687417,8747.2574687417,0.0,8747.2574687417,63.417616648377326,0.029,0.4146228818849339
