step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7981,7981,2024-03-25 03:15:00,0.5749148046896153,8.93570409100435,0.3993110022295331,1.0,0.0,1.0,-300.373136972422,0.0,8.867563324583593,25.43413116083914,2.4,1.2661918540308663,481.8246625023973,1602.3870492403883,8731.165333673069,8731.165333673069,0.0,8731.165333673069,63.30094866912975,0.029,0.3993110022295331
7982,7982,2024-03-25 03:30:00,0.583470591842545,8.890101745479235,0.38603063183325775,1.0,0.0,1.0,-296.57084547326514,0.0,8.82279545221979,25.428474988826967,2.2,1.2331984438044157,467.22893328401483,1553.8465545461397,8716.510913620044,8716.510913620044,0.0,8716.510913620044,63.194704123745325,0.029,0.38603063183325775
7983,7983,2024-03-25 03:45:00,0.59192441960668,8.845042843496396,0.3728077347133214,1.0,0.0,1.0,-293.03329253976506,0.0,8.778572558219858,25.422888242026875,2.0,1.197038001518586,452.358869849895,1504.393716361257,8701.582599037733,8701.582599037733,0.0,8701.582599037733,63.08647384302356,0.029,0.3728077347133214
7984,7984,2024-03-25 04:00:00,0.6002722096101791,8.800549122777745,0.36738357120638915,1.0,0.0,1.0,-285.751621790059,0.0,8.735468801868773,25.417415436730632,2.0,1.197038001518586,445.78826664728854,1482.542096265946,8694.954409506558,8694.954409506558,0.0,8694.954409506558,63.03841946892255,0.029,0.36738357120638915
7985,7985,2024-03-25 04:15:00,0.6084635626129166,8.756889211273155,0.3653154748743538,1.0,0.0,1.0,-277.25377852983667,0.0,8.693670597520788,25.41207869054813,2.0,1.197038001518586,442.38568771273793,1471.2262611851402,8691.495416642245,8691.495416642245,0.0,8691.495416642245,63.013341770656275,0.029,0.3653154748743538
7986,7986,2024-03-25 04:30:00,0.6164273521295788,8.714442213149345,0.36452265427049635,1.0,0.0,1.0,-268.5563048811741,0.0,8.653208447387701,25.406895392362575,2.0,1.197038001518586,440.06537870978593,1463.5096925120956,8689.120109570697,8689.120109570697,0.0,8689.120109570697,62.99612079438755,0.029,0.36452265427049635
7987,7987,2024-03-25 04:45:00,0.6241433187341066,8.673316111147212,0.364217687631506,1.0,0.0,1.0,-259.9854781589511,0.0,8.614062817256318,25.401872252188163,2.0,1.197038001518586,438.14321734870117,1457.1172292131935,8687.144553258337,8687.144553258337,0.0,8687.144553258337,62.98179801112294,0.029,0.364217687631506
7988,7988,2024-03-25 05:00:00,0.6316104621664013,8.633516236653081,0.33736275718981346,1.0,0.0,1.0,-265.06941164549374,0.0,8.574139598575387,25.39692707127144,2.0,1.0731352333360984,407.60869534923023,1355.5696613643718,8656.558300529126,8656.558300529126,0.0,8656.558300529126,62.76004767883617,0.029,0.33736275718981346
7989,7989,2024-03-25 05:15:00,0.6390282475113143,8.593979440764695,0.2990710069544609,1.0,0.0,1.0,-275.0148220260725,0.0,8.532693351667316,25.391914419865245,2.0,0.9491374205603191,366.26085840081316,1218.0606386917993,8615.159513177781,8615.159513177783,0.0,8615.159513177781,62.45990647053892,0.029,0.2990710069544609
7990,7990,2024-03-25 05:30:00,0.6466622771318751,8.553290062887106,0.25639965238215906,1.0,0.0,1.0,-286.2901950543481,0.0,8.489520261761527,25.386742372681013,2.0,0.825048888824381,321.29588485994685,1068.5222342084828,8570.14284232584,8570.14284232584,0.0,8570.14284232584,62.133535606862345,0.029,0.25639965238215906
7991,7991,2024-03-25 05:45:00,0.6546012893470322,8.510975127780318,0.21201072763361822,1.0,0.0,1.0,-297.749773610493,0.0,8.444592231983082,25.38137209634248,2.0,0.7008712788256939,275.0676153716612,914.7825315703785,8523.861200411411,8523.86120041141,0.0,8523.861200411411,61.79799370298274,0.029,0.21201072763361822
7992,7992,2024-03-25 06:00:00,0.66286693891753,8.466919215569565,0.30758968523650776,1.0,0.0,1.0,-238.50017128882396,0.0,8.408752202123537,25.376259009454426,2.325,1.2284675379665058,379.55401753483864,1262.2692226385536,8628.292165986575,8628.292165986575,53.16,8575.132165986575,62.16970820340267,0.029,0.30758968523650776
7993,7993,2024-03-25 06:15:00,0.6704384794534749,8.426562904512979,0.4656370254169078,1.0,0.0,1.0,-153.51913636156863,0.0,8.385945086511109,25.372138378893336,2.65,1.76175697379594,543.7316304917397,1808.2688387873648,8792.417138563582,8792.417138563582,0.0,8792.417138563582,63.74502425458597,0.029,0.4656370254169078
7994,7994,2024-03-25 06:30:00,0.6759326299381723,8.397279082429542,0.6487144405142748,1.0,0.0,1.0,-61.29012505970678,0.0,8.377281372291465,25.36951573322586,2.9749999999999996,2.300656565625879,729.9361173389229,2427.5224417157824,8978.579435811338,8978.579435811338,0.0,8978.579435811338,65.09470090963221,0.029,0.6487144405142748
7995,7995,2024-03-25 06:45:00,0.6788767720399761,8.381586805026927,0.8422663411325672,1.0,0.0,1.0,32.068283396586935,0.0,8.382933481641397,25.36865483325708,3.3,2.8450654486725075,925.6035008953514,3078.246461821359,9174.219901112701,9174.219901112701,0.0,9174.219901112701,66.51309428306709,0.029,0.8422663411325672
7996,7996,2024-03-25 07:00:00,0.6791510945733739,8.380124665923917,0.9355590305416046,1.0,0.0,1.0,71.2476385128584,0.0,8.394593077729471,25.36932102097261,3.3749999999999996,2.918623260600855,1012.3604322964658,3366.7708860112284,9260.967331668891,9260.967331668891,586.32,8674.647331668892,62.89119315459947,0.029,0.9355590305416046
7997,7997,2024-03-25 07:15:00,0.6775236695101188,8.388798841511067,0.9867159584642842,1.0,0.0,1.0,90.26040201747436,0.0,8.40916767654939,25.371002151116603,3.45,2.9921777940411665,1058.9291197316895,3521.642704441558,9307.540958925852,9307.540958925852,0.0,9307.540958925852,67.47967195221243,0.029,0.9867159584642842
7998,7998,2024-03-25 07:30:00,0.6750610075499565,8.401924829758732,1.0,1.0,0.0,1.0,102.61058559127268,0.0,8.425635591036722,25.373330268123286,3.5250000000000004,3.0657323160184133,1092.6879275200195,3633.913164232616,9341.313571154058,9341.313571154058,0.0,9341.313571154058,67.72452339086692,0.029,1.0
7999,7999,2024-03-25 07:45:00,0.6721478684677707,8.417451861066782,1.0,1.0,0.0,1.0,112.6123054863124,0.0,8.443636682193974,25.376097117192597,3.6,3.139285198526116,1122.3653330272323,3732.6102504150335,9371.009984847507,9371.009984847506,0.0,9371.009984847507,67.93982239014443,0.029,1.0
8000,8000,2024-03-25 08:00:00,0.668913500914264,8.434691040126973,1.0,1.0,0.0,1.0,84.41109592456205,0.0,8.45731276829061,25.378966632735736,3.725,2.877964738925996,1070.9933285281334,3561.7642121999074,9319.660418630698,9319.660418630696,1633.02,7686.640418630697,288.24901569865114,0.15,1.0
8001,8001,2024-03-25 08:15:00,0.6659443832130004,8.450516437474707,0.929032098597712,1.0,0.0,1.0,42.626189427005585,0.0,8.464580987433262,25.381472843073073,3.8499999999999996,2.609345930236978,988.3524705430445,3286.9284661721463,9237.042200676968,9237.042200676966,0.0,9237.042200676968,66.96855595490801,0.029,0.929032098597712
8002,8002,2024-03-25 08:30:00,0.6639832934272382,8.46096904603282,0.8374686630700395,1.0,0.0,1.0,-3.2098833692563744,0.0,8.46482030920096,25.383315180027548,3.9749999999999996,2.333243506720195,893.809612045132,2972.5106626740367,9142.517555019782,9142.517555019782,0.0,9142.517555019782,66.28325227389342,0.029,0.8374686630700395
8003,8003,2024-03-25 08:45:00,0.663283043479908,8.46470137825209,0.7390670318010785,1.0,0.0,1.0,-50.118240350703864,0.0,8.457866559519587,25.38434541914916,4.1,2.0494534297927958,793.4318451503937,2638.687912986542,9042.150797092221,9042.150797092221,0.0,9042.150797092221,65.55559327891861,0.029,0.7390670318010785
8004,8004,2024-03-25 09:00:00,0.6639170308969521,8.461322225319245,0.7182150847078729,1.0,0.0,1.0,-55.753083281184466,0.0,8.450049102970159,25.38476568878779,4.375,2.136049093506639,777.8712607660661,2586.9386339717207,9026.592746703209,9026.592746703207,1879.26,7147.332746703209,268.0249780013703,0.15,0.7182150847078729
8005,8005,2024-03-25 09:15:00,0.665303191765175,8.453933987891617,0.7290814228060716,1.0,0.0,1.0,-46.9954467420311,0.0,8.44357495392636,25.384975397180593,4.65,2.2172502806271837,792.7146790935326,2636.3028594782795,9041.432585790715,9041.432585790715,0.0,9041.432585790715,65.55038624698268,0.029,0.7290814228060716
8006,8006,2024-03-25 09:30:00,0.6666430990228577,8.446792282208168,0.7504929221091372,1.0,0.0,1.0,-34.55438616547158,0.0,8.439008863185824,25.385225041862565,4.925000000000001,2.292931126507079,816.1231229001952,2714.151483921576,9064.83562948399,9064.83562948399,0.0,9064.83562948399,65.72005831375894,0.029,0.7504929221091372
8007,8007,2024-03-25 09:45:00,0.6676776769375856,8.441277981922669,0.7745582338429774,1.0,0.0,1.0,-21.871660235309854,0.0,8.436387796621982,25.385611042539384,5.2,2.3629568327602737,841.0053884369066,2796.9015445862033,9089.713326473966,9089.713326473966,0.0,9089.713326473966,65.90042161693626,0.029,0.7745582338429774
8008,8008,2024-03-25 10:00:00,0.6683507813096002,8.43769033561983,0.8804219855520741,1.0,0.0,1.0,31.525888607081885,0.0,8.441954998583412,25.38646158646922,5.9,2.802309829226823,954.0821580938749,3172.956913622783,9202.787421913898,9202.7874219139,2719.86,6482.927421913897,243.10977832177113,0.15,0.8804219855520741
8009,8009,2024-03-25 10:15:00,0.6680697227705747,8.439188377632837,1.0,1.0,0.0,1.0,97.1421617335567,0.0,8.457583819790234,25.388182215149865,6.6,3.2288447510474367,1097.4166602568912,3649.6393415883567,9346.12458263185,9346.124582631854,0.0,9346.12458263185,67.75940322408091,0.029,1.0
8010,8010,2024-03-25 10:30:00,0.6660755952565977,8.449817077282335,1.0,1.0,0.0,1.0,163.65736544532706,0.0,8.483411847188357,25.39100438261151,7.3,3.6421553622625025,1247.6937291164124,4149.410415338872,9496.413793445667,9496.413793445665,0.0,9496.413793445667,68.84900000248109,0.029,1.0
8011,8011,2024-03-25 10:45:00,0.6621807487170792,8.470576609337968,1.0,1.0,0.0,1.0,227.4572904220472,0.0,8.519022567758695,25.394984157574118,8.0,4.041799442601511,1397.242122675076,4646.758159699954,9645.986138588281,9645.986138588281,0.0,9645.986138588281,69.93339950476505,0.029,1.0
8012,8012,2024-03-25 11:00:00,0.6564116658934336,8.501325820787999,1.0,1.0,0.0,1.0,239.10440420272602,0.0,8.55641845219558,25.399737781787803,8.075,4.001116894385678,1440.0280483682657,4789.049782682594,9688.808424218643,9688.808424218647,2823.18,6865.628424218643,142.46178980253686,0.083,1.0
8013,8013,2024-03-25 11:15:00,0.6495619947023595,8.537834568236423,1.0,1.0,0.0,1.0,232.26476593096956,0.0,8.592764590656524,25.404756136221177,8.15,3.9597132559091106,1444.1319868244968,4802.69810404288,9692.956989924183,9692.956989924183,0.0,9692.956989924183,70.27393817695034,0.029,1.0
8014,8014,2024-03-25 11:30:00,0.6426449572035994,8.574702378104815,1.0,1.0,0.0,1.0,219.8986438030691,0.0,8.627213500217788,25.409692313354125,8.225000000000001,3.917586812279949,1435.8781384436938,4775.248575654062,9684.750705638713,9684.750705638713,0.0,9684.750705638713,70.21444261588067,0.029,1.0
8015,8015,2024-03-25 11:45:00,0.63600485634669,8.610094115672142,1.0,1.0,0.0,1.0,206.03579216199603,0.0,8.65953565529989,25.41438232215561,8.3,3.874725636341725,1423.4682156670965,4733.977339275219,9672.387840567899,9672.387840567899,0.0,9672.387840567899,70.12481184411727,0.029,1.0
8016,8016,2024-03-25 12:00:00,0.6297423712074324,8.643473161464385,1.0,1.0,0.0,1.0,232.96064490973922,0.0,8.695986085765458,25.41904437889121,8.725000000000001,4.194725659644951,1497.3106982449162,4979.552642855427,9746.275309257173,9746.275309257173,2097.84,7648.435309257173,55.45115599211451,0.029,1.0
8017,8017,2024-03-25 12:15:00,0.6232885467602305,8.677872045767971,1.0,1.0,0.0,1.0,273.52356208931803,0.0,8.738656278602997,25.424059013682236,9.15,4.5132385155246935,1602.4081729012692,5329.0715558611955,9851.418165607856,9851.418165607856,0.0,9851.418165607856,71.42278170065696,0.029,1.0
8018,8018,2024-03-25 12:30:00,0.6158627902196742,8.717451328129137,1.0,1.0,0.0,1.0,317.18019467253197,0.0,8.788020715491477,25.429679170564583,9.575,4.830272436617917,1717.238845175467,5710.959816109449,9966.298639893672,9966.298639893674,0.0,9966.298639893672,72.25566513922912,0.029,1.0
8019,8019,2024-03-25 12:45:00,0.6072253168879248,8.76348906098736,1.0,1.0,0.0,1.0,360.6573210875861,0.0,8.84405195738911,25.43600863912902,10.0,5.145827915708898,1835.0384365968903,6102.721704592188,10084.154959010524,10084.154959010524,0.0,10084.154959010524,73.1101234528263,0.029,1.0
8020,8020,2024-03-25 13:00:00,0.5973344775231332,8.8162072348017,1.0,1.0,0.0,1.0,351.2051887488037,0.0,8.898632586167484,25.42345453597817,10.25,5.373987681564168,1965.8558754803194,6537.776582839645,10211.358905839681,10211.358905839683,2232.0,7979.358905839681,165.5716972961734,0.083,1.0
8021,8021,2024-03-25 13:15:00,0.586962425614692,8.871490271473691,1.0,1.0,0.0,1.0,383.9749379326144,0.0,8.95823730214016,25.441994109065732,10.5,5.602512496421411,1940.3784994527177,6453.047384497598,10185.75753330227,10185.75753330227,0.0,10185.75753330227,73.84674211644146,0.029,1.0
8022,8022,2024-03-25 13:30:00,0.5762445135798031,8.92861674261965,1.0,1.0,0.0,1.0,372.8441619059982,0.0,9.016134411333665,25.4548834962282,10.75,5.831411645854604,1946.4293691110445,6473.170545331225,10192.027323590373,10192.027323590377,0.0,10192.027323590373,73.89219809603021,0.029,1.0
8023,8023,2024-03-25 13:45:00,0.5652228053826676,8.987362447310382,1.0,1.0,0.0,1.0,361.37133776834196,0.0,9.072271169664857,25.463517904483766,11.0,6.0606890178068635,1950.891432663757,6488.009870517737,10196.632831281364,10196.632831281364,0.0,10196.632831281364,73.9255880267899,0.029,1.0
8024,8024,2024-03-25 14:00:00,0.5545264517317757,9.044374012269635,1.0,1.0,0.0,1.0,349.982030614778,0.0,9.126660167386682,25.47085707485562,10.9,5.706884598721676,1954.6490538197072,6500.506456817355,10200.470149629995,10200.470149629995,2247.48,7952.990149629995,165.0245456048224,0.083,1.0
8025,8025,2024-03-25 14:15:00,0.5441591820154709,9.09963155985754,1.0,1.0,0.0,1.0,338.86247959319337,0.0,9.179342691719336,25.477693337593436,10.8,5.353672953559425,1958.1072055376924,6512.007108316656,10203.985581506913,10203.985581506913,0.0,10203.985581506913,73.97889546592512,0.029,1.0
8026,8026,2024-03-25 14:30:00,0.53411592563965,9.153162116340665,1.0,1.0,0.0,1.0,303.030254451016,0.0,9.226528125877126,25.484076433422135,10.7,5.001104380244497,1907.8174380101088,6344.760226895121,10157.42793814608,10157.42793814608,0.0,10157.42793814608,73.64135255155908,0.029,1.0
8027,8027,2024-03-25 14:45:00,0.5247505948900097,9.203079329236248,1.0,1.0,0.0,1.0,235.51764480753147,0.0,9.263356988075993,25.489654744141,10.6,4.649230230027447,1786.9527564926068,5942.804877892524,10036.628927258298,10036.6289272583,0.0,10036.628927258298,72.76555972262267,0.029,1.0
8028,8028,2024-03-25 15:00:00,0.5168752553439564,9.245054889016712,1.0,1.0,0.0,1.0,261.5575123152208,0.0,9.304179270203774,25.49470572909523,10.95,5.119277536594945,1861.1496791986413,6189.558930331773,10110.88320509102,10110.883205091022,991.68,9119.20320509102,189.22346650563867,0.083,1.0
8029,8029,2024-03-25 15:15:00,0.5095886225645478,9.28389264173096,1.0,1.0,0.0,1.0,302.725761073434,0.0,9.351315536191992,25.499956515660454,11.3,5.594368371978166,1969.7222867323542,6550.6349684713,10215.840586314323,10215.840586314323,0.0,10215.840586314323,74.06484425077885,0.029,1.0
8030,8030,2024-03-25 15:30:00,0.501333738387791,9.327891174393073,1.0,1.0,0.0,1.0,293.15927759066034,0.0,9.396983366943447,25.505463703690857,11.65,6.074461560659725,1972.8665091452153,6561.09159650718,10219.069814089797,10219.069814089798,0.0,10219.069814089797,74.08825615215103,0.029,1.0
8031,8031,2024-03-25 15:45:00,0.49262875344713625,9.374288744126764,1.0,1.0,0.0,1.0,283.92997550412565,0.0,9.441234484022344,25.510900045879552,12.0,6.5595200024101645,1975.9959671146112,6571.499122961425,10222.28777373598,10222.28777373598,0.0,10222.28777373598,74.11158635958586,0.029,1.0
8032,8032,2024-03-25 16:00:00,0.4841943907808208,9.419243897138225,1.0,1.0,0.0,1.0,274.9374308733482,0.0,9.484105192871764,25.516104651234137,12.0,6.5595200024101645,1978.9217103876588,6581.2291627352,10225.280470829632,10225.280470829633,310.44,9914.840470829631,205.73293976971485,0.083,1.0
8033,8033,2024-03-25 16:15:00,0.4760224015174936,9.462800599911759,0.9504371325237787,1.0,0.0,1.0,266.19720015499274,0.0,9.525634181987986,25.521086177521706,12.0,6.5595200024101645,1981.6952377985074,6590.452983659548,10228.112414620444,10228.112414620446,0.0,10228.112414620444,74.15381500599823,0.029,0.9504371325237787
8034,8034,2024-03-25 16:30:00,0.4681057492144095,9.504996356687197,0.6778059951410834,1.0,0.0,1.0,257.72155731576146,0.0,9.565862025416063,25.525847658798046,12.0,6.5595200024101645,1984.362291349253,6599.3227082750345,10230.834308072586,10230.834308072586,0.0,10230.834308072586,74.17354873352626,0.029,0.6778059951410834
8035,8035,2024-03-25 16:45:00,0.4604369972818217,9.54587080448789,0.41381518089209973,1.0,0.0,1.0,249.50717222663945,0.0,9.604828790433341,25.530387439801682,12.0,6.5595200024101645,1986.936089911142,6607.882298109031,10233.460668656102,10233.460668656104,0.0,10233.460668656102,74.19258984775674,0.029,0.41381518089209973
8036,8036,2024-03-25 17:00:00,0.45300858115744963,9.585464262430794,1.0,1.0,0.0,1.0,241.50567141843572,0.0,9.642567124274663,25.53466621478088,11.575,6.249233140382091,1989.3332511981832,6615.854451674905,10235.896823267814,10235.896823267814,60.9,10174.996823267815,381.56238087254303,0.15,1.0
8037,8037,2024-03-25 17:15:00,0.4458136838384435,9.623813065141096,-0.09694141563036161,1.0,1.0,1.0,413.0407029108592,-1240.693882361508,9.51628267647162,25.532339456925445,11.15,5.937530862399099,2326.9874757358302,7738.779031148334,10611.088782811665,10611.088782811665,0.0,10611.088782811665,76.93039367538458,0.029,-0.09694141563036161
8038,8038,2024-03-25 17:30:00,0.4543624223508326,9.578248288870062,0.202024781674256,1.0,1.0,1.0,381.35727606983704,-1203.3568634707444,9.39087684155263,25.496409185841213,10.725000000000001,5.624412677283884,2334.0227689764947,7762.176054285134,10618.09365886323,10618.09365886323,0.0,10618.09365886323,76.98117902675843,0.029,0.202024781674256
8039,8039,2024-03-25 17:45:00,0.47796364626728643,9.452453765395363,1.0,1.0,0.0,1.0,279.6282140855587,0.0,9.43446784991866,25.502789168990756,10.3,5.309871014174047,1963.7288242546053,6530.702724645145,10209.891750712204,10209.891750712204,0.0,10209.891750712204,74.02171519266348,0.029,1.0
8040,8040,2024-03-25 18:00:00,0.48540238199984087,9.412805303940848,1.0,1.0,0.0,1.0,275.7403910648738,0.0,9.477461566099507,25.510212218891645,10.225000000000001,5.366878383845649,1977.249716608147,6575.66867281593,10223.489057242732,10223.489057242734,0.0,10223.489057242732,383.38083964660245,0.15,1.0
8041,8041,2024-03-25 18:15:00,0.4772803293382838,9.456095844626947,0.9965826059208315,1.0,0.0,1.0,267.0732998627694,0.0,9.519124880766874,25.51540057076162,10.15,5.422891598743466,1980.2415326053467,6585.618448285547,10226.55969405789,10226.55969405789,0.0,10226.55969405789,74.1425577819197,0.029,0.9965826059208315
8042,8042,2024-03-25 18:30:00,0.46933953051252864,9.498420302368222,0.802530279302412,1.0,0.0,1.0,258.5854684260128,0.0,9.559485190442613,25.519943857704817,10.075,5.477934805778759,1982.9498631155902,6594.625446209103,10229.330608583694,10229.330608583694,0.0,10229.330608583694,74.16264691223178,0.029,0.802530279302412
8043,8043,2024-03-25 18:45:00,0.4616457522702438,9.5394281403996,0.7675372057679041,1.0,0.0,1.0,250.3408052760538,0.0,9.598579768332915,25.52425895369602,10.0,5.532010588367814,1985.5253047314163,6603.190500288819,10231.962143155626,10231.962143155628,0.0,10231.962143155626,74.1817255378783,0.029,0.7675372057679041
8044,8044,2024-03-25 19:00:00,0.4541929223805521,9.579151723711657,1.0,1.0,0.0,1.0,242.32772810396986,0.0,9.63644413063195,25.528428230370764,9.75,5.395344309086064,1987.9617728352448,6611.293375129609,10234.44416584747,10234.444165847472,0.0,10234.44416584747,460.5499874631361,0.18,1.0
8045,8045,2024-03-25 19:15:00,0.44697421357471656,9.61762744164676,0.4844978459574882,1.0,0.0,1.0,206.32283561832136,0.0,9.668783998561802,25.506191241440174,9.5,5.256922586863983,2015.5599782140278,6703.07573980053,10262.085705534631,10262.085705534631,0.0,10262.085705534631,74.40012136512608,0.029,0.4844978459574882
8046,8046,2024-03-25 19:30:00,0.44039366613138553,9.652701759519715,0.48772724635441633,1.0,0.0,1.0,204.26169832193284,0.0,9.700805689214448,25.52541534776602,9.25,5.116765484644546,1941.655016219928,6457.292650659965,10191.609712099487,10191.60971209949,0.0,10191.609712099487,73.88917041272128,0.029,0.48772724635441633
8047,8047,2024-03-25 19:45:00,0.43435412471353557,9.684892515276855,0.5095643538070188,1.0,0.0,1.0,172.61402622660032,0.0,9.72797196834802,25.5364019652525,9.0,4.974888735126889,1889.9517040648518,6285.344794421463,10140.126416595975,10140.126416595975,0.0,10140.126416595975,73.51591652032081,0.029,0.5095643538070188
8048,8048,2024-03-25 20:00:00,0.4288045608858001,9.714471690478685,1.0,1.0,0.0,1.0,99.6197095487367,0.0,9.743939254619315,25.540996901541977,8.7,4.454719770261517,1747.28712034486,5810.890290264469,9997.572828229002,9997.572828229002,0.0,9997.572828229002,449.8907772703051,0.18,1.0
8049,8049,2024-03-25 20:15:00,0.424764668962051,9.736004314432268,0.32290737950427034,1.0,0.0,1.0,14.779548195190634,0.0,9.7468901436242,25.54292117480448,8.4,3.939784028439509,1573.6307345245777,5233.367458180446,9823.966796741544,9823.966796741544,0.0,9823.966796741544,71.2237592763762,0.029,0.32290737950427034
8050,8050,2024-03-25 20:30:00,0.42299742967303605,9.745423699842718,0.26356918249800343,1.0,0.0,1.0,-70.89770766138369,0.0,9.736696551119483,25.542992148735806,8.1,3.430198185607322,1391.6296384837324,4628.092921736486,9641.98771907137,9641.98771907137,0.0,9641.98771907137,69.90441096326744,0.029,0.26356918249800343
8051,8051,2024-03-25 20:45:00,0.4236843798966265,9.74176225515098,0.27576907902597386,1.0,0.0,1.0,-154.11322511215545,0.0,9.713736724919501,25.541412560598655,7.8,2.9260579100804196,1208.2702461381077,4018.3011478466333,9458.63086842166,9458.63086842166,0.0,9458.63086842166,68.57507379605704,0.029,0.27576907902597386
8052,8052,2024-03-25 21:00:00,0.4268017623628788,9.725146606605856,1.0,1.0,0.0,1.0,-160.8718992930223,0.0,9.689741131100535,25.538733996843852,7.6,3.0896991814824744,1182.284198617209,3931.880278910257,9432.630114645475,9432.630114645473,0.0,9432.630114645475,353.7236292992053,0.15,1.0
8053,8053,2024-03-25 21:15:00,0.431207178725116,9.701665737395132,0.48181389098799837,1.0,0.0,1.0,-141.33495673287402,0.0,9.66874393103904,25.535780026575935,7.4,3.2450809645034226,1212.112382377546,4031.0788029370106,9462.43219102709,9462.43219102709,0.0,9462.43219102709,68.6026333849464,0.029,0.48181389098799837
8054,8054,2024-03-25 21:30:00,0.4354261752111644,9.679178486124494,0.6302981902883116,1.0,0.0,1.0,-115.05562713748651,0.0,9.651779283016678,25.533055885503906,7.2,3.3924414262167426,1257.8844539022857,4183.301344322141,9508.175392545174,9508.175392545174,0.0,9508.175392545174,68.93427159595251,0.029,0.6302981902883116
8055,8055,2024-03-25 21:45:00,0.43898501649540217,9.660209862079506,0.7558666135498177,1.0,0.0,1.0,-88.16655674299126,0.0,9.638940481635677,25.53076729978249,7.0,3.532002058810645,1306.9798643980203,4346.576195275031,9557.244279181508,9557.244279181506,0.0,9557.244279181508,69.29002102406594,0.029,0.7558666135498177
8056,8056,2024-03-25 22:00:00,0.4417784761892961,9.645320721911052,1.0,1.0,0.0,1.0,-65.73436225306752,0.0,9.629543563661256,25.528969475326463,7.0,3.635700242042221,1348.593197094898,4484.968167663695,9598.83551293934,9598.83551293934,0.0,9598.83551293934,199.17583689349132,0.083,1.0
8057,8057,2024-03-25 22:15:00,0.44386240890285605,9.634213360547777,1.0,1.0,0.0,1.0,-45.38033974011965,0.0,9.623269545481627,25.527612149859696,7.0,3.7390836857891396,1387.477764340553,4614.285182376375,9637.702981248089,9637.702981248089,0.0,9637.702981248089,69.87334661404864,0.029,1.0
8058,8058,2024-03-25 22:30:00,0.44533069084030363,9.626387417821181,1.0,1.0,0.0,1.0,-26.14966239957786,0.0,9.619945951933449,25.52665542590674,7.0,3.842151184497946,1425.5192248764895,4740.798307255428,9675.73181479158,9675.73181479158,0.0,9675.73181479158,70.14905565723896,0.029,1.0
8059,8059,2024-03-25 22:45:00,0.4462293412339976,9.621597611222793,1.0,1.0,0.0,1.0,-7.727603222616317,0.0,9.619448607750623,25.52607416660328,7.0,3.9449038942980064,1463.3053642058915,4866.462319528618,9713.50940767384,9713.509407673842,0.0,9713.50940767384,70.42294320563535,0.029,1.0
8060,8060,2024-03-25 23:00:00,0.44658616081350716,9.619695762864007,1.0,1.0,0.0,1.0,-36.206904904594744,0.0,9.614582228407075,25.525561179955645,6.9,3.6355679390045617,1402.065585572715,4662.799377763651,9652.264905206635,9652.264905206635,0.0,9652.264905206635,200.2844967830377,0.083,1.0
8061,8061,2024-03-25 23:15:00,0.4470918246048237,9.61700057485629,1.0,1.0,0.0,1.0,-80.1736784134194,0.0,9.602971081913141,25.524634341082987,6.8,3.327244697607812,1305.4589214245982,4341.518049619747,9555.654018951356,9555.654018951356,0.0,9555.654018951356,69.27849163739734,0.029,1.0
8062,8062,2024-03-25 23:30:00,0.4486414185096366,9.608741239343637,1.0,1.0,0.0,1.0,-127.64526850251711,0.0,9.584077839708705,25.52299345337568,6.699999999999999,3.0199665915083505,1197.9516451722577,3983.9849456246784,9448.137897516013,9448.137897516011,0.0,9448.137897516013,68.4989997569911,0.029,1.0
8063,8063,2024-03-25 23:45:00,0.451507160696371,9.593466833488343,0.9847669893109818,1.0,0.0,1.0,-174.94742822951616,0.0,9.557928912444634,25.52052047531683,6.6,2.7137833114220586,1087.142781394767,3615.471870067427,9337.312581670643,9337.312581670643,0.0,9337.312581670643,67.69551621711217,0.029,0.9847669893109818
8064,8064,2024-03-26 00:00:00,0.45573665706400796,9.570923617848837,0.9863673081253493,1.0,0.0,1.0,-164.88049294606975,0.0,9.533325605937426,25.517557131110333,6.699999999999999,2.9169267277248716,1095.604727812092,3643.613462654377,9345.74930769927,9345.74930769927,0.0,9345.74930769927,67.75668248081972,0.029,0.9863673081253493
8065,8065,2024-03-26 00:15:00,0.4604967700896425,9.545552215422205,1.0,1.0,0.0,1.0,-134.46661483051264,0.0,9.513389128318748,25.51469670527921,6.8,3.121019206880705,1148.431925703823,3819.2989854952675,9398.546167512903,9398.5461675129,0.0,9398.546167512903,68.13945971446854,0.029,1.0
8066,8066,2024-03-26 00:30:00,0.46467231558224986,9.523296557946608,1.0,1.0,0.0,1.0,-98.29733187042157,0.0,9.499002075612847,25.512320688297436,6.9,3.326045876578607,1215.9222214025829,4043.749048336455,9466.007183822856,9466.007183822856,0.0,9466.007183822856,68.62855208271571,0.029,1.0
8067,8067,2024-03-26 00:45:00,0.46788898323081257,9.506151719379769,1.0,1.0,0.0,1.0,-61.005741160357324,0.0,9.490336293812417,25.510593366383613,7.0,3.532002058810645,1288.5905077950817,4285.419369654331,9538.651106616393,9538.651106616393,0.0,9538.651106616393,69.15522052296885,0.029,1.0
8068,8068,2024-03-26 01:00:00,0.4700482640068476,9.494642752843502,1.0,1.0,0.0,1.0,-47.25655411221074,0.0,9.483780011751481,25.50941144000534,7.0,3.532002058810645,1313.6962990184381,4368.912801701386,9563.739113878399,9563.739113878399,0.0,9563.739113878399,69.33710857561839,0.029,1.0
8069,8069,2024-03-26 01:15:00,0.471475017787135,9.48703815519457,1.0,1.0,0.0,1.0,-42.08788385462893,0.0,9.478016867752144,25.50854205795849,7.0,3.532002058810645,1321.4807928100306,4394.801414317761,9571.511315265832,9571.511315265834,0.0,9571.511315265832,69.39345703567729,0.029,1.0
8070,8070,2024-03-26 01:30:00,0.4726302323916828,9.48088086135233,1.0,1.0,0.0,1.0,-39.652962236104244,0.0,9.472627471320301,25.50782665058091,7.0,3.532002058810645,1323.8075884690925,4402.539555431057,9573.828888996997,9573.828888996997,0.0,9573.828888996997,69.41025944522823,0.029,1.0
8071,8071,2024-03-26 01:45:00,0.47367622305380863,9.4753057311232,1.0,1.0,0.0,1.0,-38.114771236208135,0.0,9.467474250007797,25.50719283638333,7.0,3.532002058810645,1324.4010520193847,4404.513215937029,9574.414605956496,9574.414605956496,0.0,9574.414605956496,69.4145058931846,0.029,1.0
8072,8072,2024-03-26 02:00:00,0.47466507643121997,9.470035142621597,1.0,1.0,0.0,1.0,-58.44404433779899,0.0,9.459202681974888,25.506442448549382,6.7,3.3388342550957493,1278.2762913889894,4251.117749005962,9528.282827774796,9528.282827774798,0.0,9528.282827774796,69.08005050136727,0.029,1.0
8073,8073,2024-03-26 02:15:00,0.4759262220333006,9.463313236562508,1.0,1.0,0.0,1.0,-86.1846209793469,0.0,9.446676016696994,25.505348813198438,6.4,3.1436022976124534,1214.710443475299,4039.719081818861,9464.708648087197,9464.708648087197,0.0,9464.708648087197,68.61913769863217,0.029,1.0
8074,8074,2024-03-26 02:30:00,0.4778797108285981,9.452901141283572,1.0,1.0,0.0,1.0,-115.77477600684588,0.0,9.429610749606683,25.503772298794996,6.1,2.946326742119183,1145.0444890704573,3808.0335086239984,9395.030777020254,9395.030777020253,0.0,9395.030777020254,68.11397313339685,0.029,1.0
8075,8075,2024-03-26 02:45:00,0.480658286723092,9.43809133176592,0.9731587826890337,1.0,0.0,1.0,-145.48573838061893,0.0,9.407988603340293,25.501655561783046,5.8,2.747030960343291,1072.838736283038,3567.9014187755715,9322.808098328906,9322.808098328906,0.0,9322.808098328906,67.59035871288457,0.029,0.9731587826890337
8076,8076,2024-03-26 03:00:00,0.48429010768635855,9.418733726031709,0.9797462265479289,1.0,0.0,1.0,-135.10837724622422,0.0,9.387959348859518,25.49926136730151,5.85,2.9046440066443413,1084.2333293501426,3605.7960094494183,9334.180185912674,9334.180185912674,0.0,9334.180185912674,67.67280634786688,0.029,0.9797462265479289
8077,8077,2024-03-26 03:15:00,0.48819645698972525,9.397912884244764,1.0,1.0,0.0,1.0,-110.62438709418792,0.0,9.371686789843567,25.496987079296353,5.9,3.0626162620012303,1126.6468737440587,3746.849217262032,9376.568481173854,9376.568481173854,0.0,9376.568481173854,67.98012148851045,0.029,1.0
8078,8078,2024-03-26 03:30:00,0.4915997305908388,9.37977343595083,1.0,1.0,0.0,1.0,-82.26553491855235,0.0,9.359765085591759,25.495093445276883,5.95,3.2209419857305135,1179.2407651176734,3921.758840959048,9429.13851694793,9429.138516947929,0.0,9429.13851694793,68.36125424787251,0.029,1.0
8079,8079,2024-03-26 03:45:00,0.4942421060022094,9.365689575008224,1.0,1.0,0.0,1.0,-53.274463215248474,0.0,9.352290979054162,25.493693571944767,6.0,3.379619660782712,1235.3652406821925,4108.410002240247,9485.243160743981,9485.24316074398,0.0,9485.243160743981,68.76801291539387,0.029,1.0
8080,8080,2024-03-26 04:00:00,0.49605905527928484,9.356005235361412,1.0,1.0,0.0,1.0,-42.46286859747308,0.0,9.346475605466788,25.49270868332701,6.0,3.379619660782712,1254.7766937241022,4172.96597743618,9504.639931905836,9504.639931905835,0.0,9504.639931905836,68.90863950631731,0.029,1.0
8081,8081,2024-03-26 04:15:00,0.4973047739873088,9.349365554647644,1.0,1.0,0.0,1.0,-38.29302032392165,0.0,9.341300087833105,25.491957319777566,6.0,3.379619660782712,1260.7932595886134,4192.975055369478,9510.646097278945,9510.646097278945,0.0,9510.646097278945,68.95218420527235,0.029,1.0
8082,8082,2024-03-26 04:30:00,0.49833544827747145,9.343872060681077,1.0,1.0,0.0,1.0,-36.24893122811402,0.0,9.33643832423509,25.491316914083896,6.0,3.379619660782712,1262.5774029033994,4198.908516987556,9512.422221716595,9512.422221716593,0.0,9512.422221716595,68.96506110744532,0.029,1.0
8083,8083,2024-03-26 04:45:00,0.49927685233453284,9.33885437705694,1.0,1.0,0.0,1.0,-34.90751349000202,0.0,9.33178251823542,25.490729097337635,6.0,3.379619660782712,1263.013750820657,4200.3596636514585,9512.851693650691,9512.851693650693,0.0,9512.851693650691,68.96817477896751,0.029,1.0
8084,8084,2024-03-26 05:00:00,0.5001695646422324,9.334096220456901,1.0,1.0,0.0,1.0,-51.82003545121679,0.0,9.32453261240943,25.49005385683449,5.925,3.218013929907749,1224.455090010943,4072.1265043178364,9474.286721604702,9474.286721604703,0.0,9474.286721604702,68.6885787316341,0.029,1.0
8085,8085,2024-03-26 05:15:00,0.5012879076498792,9.328135452226144,1.0,1.0,0.0,1.0,-74.69375171666265,0.0,9.313774323182399,25.489096683737923,5.85,3.0569409985590807,1171.824861601049,3897.0960358387388,9421.649243304824,9421.649243304824,0.0,9421.649243304824,68.30695701395997,0.029,1.0
8086,8086,2024-03-26 05:30:00,0.5029792394535982,9.319120653712321,1.0,1.0,0.0,1.0,-98.79788360398172,0.0,9.29931909051959,25.487718066404238,5.775,2.8964099877803875,1114.7967026977428,3707.4395271949415,9364.61088822441,9364.610888224408,0.0,9364.61088822441,67.89342893962697,0.029,1.0
8087,8087,2024-03-26 05:45:00,0.5053466010015266,9.306502616661863,0.9609152747941001,1.0,0.0,1.0,-122.66846787977508,0.0,9.281202935343892,25.485854706958,5.7,2.7364221048365445,1056.411712311007,3513.2706526092325,9306.21158876766,9306.21158876766,0.0,9306.21158876766,67.47003401856553,0.029,0.9609152747941001
8088,8088,2024-03-26 06:00:00,0.5084041732601873,9.290205756523202,0.9733407144117331,1.0,0.0,1.0,-110.52908942522961,0.0,9.26494968180313,25.483748900266708,5.775,2.8964099877803875,1073.3376053385762,3569.560489753196,9323.118568145046,9323.118568145044,14.34,9308.778568145046,67.48864461905158,0.029,0.9733407144117331
8089,8089,2024-03-26 06:15:00,0.5116272543581961,9.273026734270815,1.0,1.0,0.0,1.0,-85.75139644650126,0.0,9.252497800042562,25.481800149471844,5.85,3.0569409985590807,1118.2711736237081,3718.9944509006195,9368.030981085527,9368.030981085527,0.0,9368.030981085527,67.91822461287008,0.029,1.0
8090,8090,2024-03-26 06:30:00,0.5143178684299099,9.25868576126858,1.0,1.0,0.0,1.0,-57.535964717533744,0.0,9.2443743877156,25.48026317215472,5.925,3.218013929907749,1172.4707944247475,3899.244191530892,9422.211121502009,9422.211121502009,0.0,9422.211121502009,68.31103063088956,0.029,1.0
8091,8091,2024-03-26 06:45:00,0.5162455316020833,9.248411316560896,1.0,1.0,0.0,1.0,-28.79944721210808,0.0,9.240659157879813,25.479246042104258,6.0,3.379619660782712,1229.951697591957,4090.4063755822717,9479.676692130677,9479.676692130677,0.0,9479.676692130677,68.72765601794741,0.029,1.0
8092,8092,2024-03-26 07:00:00,0.5173535758097617,9.24250544093397,1.0,1.0,0.0,1.0,-2.4602985053828452,0.0,9.24098418664574,25.478787589211816,6.25,3.5239368970455036,1284.502836139668,4271.825146211795,9534.217706764617,9534.217706764617,222.84,9311.377706764617,67.50748837404348,0.029,1.0
8093,8093,2024-03-26 07:15:00,0.5176692938768346,9.240822663636472,1.0,1.0,0.0,1.0,22.251882182671306,0.0,9.24509975965775,25.478849508049493,6.5,3.66627464337045,1337.5905903378643,4448.377191843175,9587.300934708659,9587.300934708659,0.0,9587.300934708659,69.50793177663778,0.029,1.0
8094,8094,2024-03-26 07:30:00,0.5172505579540481,9.243054526104924,1.0,1.0,0.0,1.0,45.69076710006661,0.0,9.25281043767419,25.479397563509075,6.75,3.8066058404590004,1389.8477032366566,4622.166803410226,9639.55875178269,9639.558751782688,0.0,9639.55875178269,69.8868009504245,0.029,1.0
8095,8095,2024-03-26 07:45:00,0.516139096230541,9.248978617091216,1.0,1.0,0.0,1.0,67.98467655619237,0.0,9.263940485075878,25.480403697281808,7.0,3.9449038942980064,1441.4513351062938,4793.783156488174,9691.167997132417,9691.167997132417,0.0,9691.167997132417,70.26096797921004,0.029,1.0
8096,8096,2024-03-26 08:00:00,0.5143697168353368,9.258409409267655,1.0,1.0,0.0,1.0,54.64561022937219,0.0,9.273024056396565,25.48158094543488,6.825,3.774072245792124,1418.4661000462456,4717.341982238851,9668.193012584607,9668.193012584603,817.68,8850.513012584606,331.89423797192273,0.15,1.0
8097,8097,2024-03-26 08:15:00,0.512474676048822,9.268509976659779,1.0,1.0,0.0,1.0,29.254541848291773,0.0,9.278212557874918,25.482567887666413,6.65,3.6035095577341236,1368.6452923945346,4551.654703905728,9618.384122167248,9618.384122167248,0.0,9618.384122167248,69.73328488571255,0.029,1.0
8098,8098,2024-03-26 08:30:00,0.5111380614146384,9.275634132659977,1.0,1.0,0.0,1.0,0.8405642858793899,0.0,9.27904243376276,25.483136537378297,6.475,3.4332114801148887,1310.3945575471425,4357.932318166014,9560.14330099274,9560.143300992742,0.0,9560.14330099274,69.31103893219738,0.029,1.0
8099,8099,2024-03-26 08:45:00,0.5105759799182082,9.27863002703595,1.0,1.0,0.0,1.0,-27.810139675395614,0.0,9.275477531582297,25.483193775723407,6.3,3.2631779239994567,1249.4473907675845,4155.242505178345,9499.201746330738,9499.201746330738,0.0,9499.201746330738,68.86921266089786,0.029,1.0
8100,8100,2024-03-26 09:00:00,0.5108350639193978,9.27724910930961,1.0,1.0,0.0,1.0,-6.805561288717885,0.0,9.27513470487166,25.483061244940917,6.475,3.5332025832354423,1292.6480025567732,4298.913234880589,9542.402734205076,9542.402734205074,1239.06,8303.342734205076,311.37535253269033,0.15,1.0
8101,8101,2024-03-26 09:15:00,0.5111997987680843,9.27530507256611,1.0,1.0,0.0,1.0,31.5418076493777,0.0,9.280674029199323,25.483243513502284,6.65,3.8048245420233173,1374.6013160101404,4571.4624386469295,9624.354538068234,9624.354538068235,0.0,9624.354538068234,69.7765704009947,0.029,1.0
8102,8102,2024-03-26 09:30:00,0.510708956358148,9.277921262611072,1.0,1.0,0.0,1.0,74.5854421531589,0.0,9.292815653910127,25.484068709499383,6.825,4.078029789249224,1469.549365033206,4887.227769784259,9719.304388893679,9719.304388893679,0.0,9719.304388893679,70.46495681947917,0.029,1.0
8103,8103,2024-03-26 09:45:00,0.5090465525491064,9.286781874913263,1.0,1.0,0.0,1.0,118.33754841111416,0.0,9.311668068496314,25.485674167622395,7.0,4.3528089463610895,1569.3110585803738,5219.001666371537,9819.07447149182,9819.07447149182,0.0,9819.07447149182,71.1882899183157,0.029,1.0
8104,8104,2024-03-26 10:00:00,0.5061352038884369,9.302299363274631,1.0,1.0,0.0,1.0,143.90293656285974,0.0,9.334441424435864,25.48799617718933,7.25,4.473873399800788,1633.4901048509112,5432.439625405019,9883.269889997355,9883.269889997355,804.3,9078.969889997355,340.4613708749008,0.15,1.0
8105,8105,2024-03-26 10:15:00,0.5022281035796374,9.323124207920532,1.0,1.0,0.0,1.0,162.30211390537343,0.0,9.360036420835241,25.490838386555854,7.5,4.592384513494324,1684.2911104208445,5601.386712901284,9934.094595740942,9934.094595740942,0.0,9934.094595740942,72.02218581912183,0.029,1.0
8106,8106,2024-03-26 10:30:00,0.4976891199808444,9.3473169905021,1.0,1.0,0.0,1.0,177.8247017507017,0.0,9.388011779265431,25.494063852613657,7.75,4.708298767861883,1730.3509880712338,5754.566400826066,9980.183468500516,9980.183468500516,0.0,9980.183468500516,72.35633014662875,0.029,1.0
8107,8107,2024-03-26 10:45:00,0.4926623961725738,9.374109428400182,1.0,1.0,0.0,1.0,191.81451638855395,0.0,9.418132362114383,25.49759939503079,8.0,4.82157314469464,1774.3204968621587,5900.7942237899615,10024.185901734427,10024.185901734427,0.0,10024.185901734427,72.6753477875746,0.029,1.0
8108,8108,2024-03-26 11:00:00,0.4872112678523509,9.40316394234697,1.0,1.0,0.0,1.0,182.26919808343848,0.0,9.446787890063757,25.501219071764137,7.825,4.735020384800677,1768.9795985220949,5883.032189179737,10018.881127365363,10018.881127365363,412.2,9606.681127365362,199.33863339283127,0.083,1.0
8109,8109,2024-03-26 11:15:00,0.48169839976615997,9.432547529246367,1.0,1.0,0.0,1.0,164.73634521212713,0.0,9.472753087291188,25.504688486183728,7.65,4.64721112272547,1745.8035345327958,5805.95638198476,9995.74204785389,9995.74204785389,0.0,9995.74204785389,72.4691298469407,0.029,1.0
8110,8110,2024-03-26 11:30:00,0.47657604389094266,9.459849686061276,1.0,1.0,0.0,1.0,145.08258127769676,0.0,9.495702629766615,25.507856398371413,7.475,4.558157839414207,1716.7370688325382,5709.291076470119,9966.711058667383,9966.71105866738,0.0,9966.711058667383,72.25865517533853,0.029,1.0
8111,8111,2024-03-26 11:45:00,0.47198914487262644,9.484297857828901,1.0,1.0,0.0,1.0,125.0957689686174,0.0,9.515585463050439,25.5106637282014,7.3,4.467875234261918,1685.4445772198926,5605.222756185004,9935.45101863563,9935.451018635631,0.0,9935.45101863563,72.03201988510831,0.029,1.0
8112,8112,2024-03-26 12:00:00,0.4679728533068056,9.505704691874726,1.0,1.0,0.0,1.0,162.96243035389563,0.0,9.541276633380608,25.51351873829757,7.725,4.8840060540633115,1776.4808565609621,5907.978854782249,10026.5160861792,10026.5160861792,599.88,9426.6360861792,68.3431116247992,0.029,1.0
8113,8113,2024-03-26 12:15:00,0.4636942945595064,9.528509409997831,0.5274054766961076,1.0,0.0,1.0,220.35952725399855,0.0,9.57577213835209,25.517001515195588,8.15,5.301395331475823,1912.2267656369959,6359.424170099038,10162.291374520008,10162.291374520008,0.0,10162.291374520008,73.67661246527005,0.029,0.5274054766961076
8114,8114,2024-03-26 12:30:00,0.4580432265945766,9.558629602250907,0.3329595279880321,1.0,0.0,1.0,246.7362505223464,0.0,9.614313153833415,25.521257603236883,8.575,5.720069669817743,1985.9703981735167,6604.670731631937,10232.413669699603,10232.413669699601,0.0,10232.413669699603,74.18499910532212,0.029,0.3329595279880321
8115,8115,2024-03-26 12:45:00,0.4511894555261422,9.595160202045662,0.09679358833423854,1.0,0.0,1.0,238.92641922837805,0.0,9.651655131849179,25.525922419473225,9.0,6.140052337184615,1988.564365005823,6613.297394361612,10235.078706768712,10235.078706768714,0.0,10235.078706768712,74.20432062407316,0.029,0.09679358833423854
8116,8116,2024-03-26 13:00:00,0.4440716619652673,9.633098041725125,1.0,1.0,0.0,1.0,231.3435897709845,0.0,9.687832916114882,25.530575763437945,9.0,6.140052337184615,1991.043028063845,6621.5405954525995,10237.61425403121,10237.614254031214,335.82,9901.79425403121,205.46223077114763,0.083,1.0
8117,8117,2024-03-26 13:15:00,0.43717553995140623,9.669854372059005,-0.3932061851908289,1.0,1.0,1.0,405.74754969928694,-1259.2114415432204,9.55758445346123,25.5286345713004,9.0,6.140052337184615,2333.3301003439847,7759.8724709849685,10617.458442547664,10617.458442547666,0.0,10617.458442547664,76.97657370847057,0.029,-0.3932061851908289
8118,8118,2024-03-26 13:30:00,0.4462485670265275,9.621495137748608,-0.07649765343272096,0.0,1.0,1.0,0.0,-1340.2593466633828,9.352669941784969,25.295001107622213,9.0,6.140052337184615,2528.6295111508834,8409.372737276746,10812.771764031802,10812.771764031802,0.0,10812.771764031802,78.39259528923057,0.029,-0.07649765343272096
8119,8119,2024-03-26 13:45:00,0.4777031889490664,9.453842002901476,1.0,1.0,1.0,1.0,437.3079373837571,-1137.1096947418753,9.246013180814106,25.40847472096285,9.0,6.140052337184615,2237.739750314503,7441.971062360342,10519.342050882356,10519.342050882358,0.0,10519.342050882356,76.2652298688971,0.029,1.0
8120,8120,2024-03-26 14:00:00,0.506876578702881,9.298347835513644,1.0,1.0,0.0,1.0,306.0466206002057,0.0,9.293656592136312,25.46422867704307,8.875,5.942682632525408,1947.6821327369903,6477.336816521141,10193.084928007891,10193.084928007891,442.68,9750.40492800789,202.32090225616375,0.083,1.0
8121,8121,2024-03-26 14:15:00,0.5121988359883242,9.269980204182232,1.0,1.0,0.0,1.0,303.4246977187213,0.0,9.340899020788026,25.482176049567823,8.75,5.746067239852634,1965.9450600079147,6538.0731806336835,10211.858207975692,10211.858207975694,0.0,10211.858207975692,74.03597200782377,0.029,1.0
8122,8122,2024-03-26 14:30:00,0.5032979547082932,9.317421901404797,1.0,1.0,0.0,1.0,294.37521639482935,0.0,9.386752873845793,25.4912075893036,8.625,5.550204148043463,1970.2492824329327,6552.38757922648,10216.337178734624,10216.337178734626,0.0,10216.337178734624,74.06844454582603,0.029,1.0
8123,8123,2024-03-26 14:45:00,0.49456551459507625,9.363965807208244,1.0,1.0,0.0,1.0,285.1564168781126,0.0,9.431191780413117,25.497754965598595,8.5,5.355100403144529,1973.4945956881625,6563.180401461649,10219.662791705794,10219.662791705798,0.0,10219.662791705794,74.09255523986701,0.029,1.0
8124,8124,2024-03-26 15:00:00,0.48609608414426053,9.409107871511091,1.0,1.0,0.0,1.0,276.1532428533915,0.0,9.474248699698567,25.50348808588397,8.625,5.550204148043463,1976.4917994540392,6573.14809484088,10222.731179907558,10222.731179907558,476.46,9746.271179907559,202.23512698308184,0.083,1.0
8125,8125,2024-03-26 15:15:00,0.47788901136317213,9.452851569434293,1.0,1.0,0.0,1.0,267.42039924967156,0.0,9.515965058256537,25.508877490073807,8.75,5.746067239852634,1979.3745556826123,6582.735174138133,10225.683446971378,10225.683446971378,0.0,10225.683446971378,74.1362049905425,0.029,1.0
8126,8126,2024-03-26 15:30:00,0.46993731337948375,9.495234119687352,0.7456922461894103,1.0,0.0,1.0,258.9583054766063,0.0,9.556382370057442,25.514064973279,8.875,5.942682632525408,1982.164595403848,6592.013909462629,10228.54117250495,10228.541172504953,0.0,10228.54117250495,74.1569235006609,0.029,0.7456922461894103
8127,8127,2024-03-26 15:45:00,0.462233209605844,9.536296992800851,0.4800395085220603,1.0,0.0,1.0,250.76100696477582,0.0,9.595541244519325,25.519091813902985,9.0,6.140052337184615,1984.870014309829,6601.011224368011,10231.312579373387,10231.312579373387,0.0,10231.312579373387,74.17701620045706,0.029,0.4800395085220603
8128,8128,2024-03-26 16:00:00,0.45476899667701964,9.576081247711485,1.0,1.0,0.0,1.0,242.80915125869456,0.0,9.633479326112344,25.52395667152589,9.0,6.249909527507124,1987.4697569025352,6609.657095337496,10233.97306031022,10233.97306031022,427.8,9806.17306031022,203.4780910014371,0.083,1.0
8129,8129,2024-03-26 16:15:00,0.4475373353993982,9.614626002321208,-0.033621614797086904,1.0,1.0,1.0,413.90382258441434,-1236.955926968776,9.507901095491107,25.52231026606104,9.0,6.359392857533569,2324.428284525798,7730.268020462026,10608.495603798117,10608.495603798117,0.0,10608.495603798117,76.91159312753635,0.029,-0.033621614797086904
8130,8130,2024-03-26 16:30:00,0.4559999662929236,9.569520179658717,0.2619249173488503,1.0,1.0,1.0,429.1081266400676,-1184.9149566364038,9.392649840453583,25.511946047405463,9.0,6.468503988727197,2296.093388460801,7636.035669921237,10580.153702310028,10580.15370231003,0.0,10580.153702310028,76.7061143417477,0.029,0.2619249173488503
8131,8131,2024-03-26 16:45:00,0.4785737973330484,9.449201660214852,1.0,1.0,0.0,1.0,280.7395327585791,0.0,9.436411946861012,25.50503407930456,9.0,6.57724029722128,1966.996017376969,6541.56831197198,10213.446557647503,10213.446557647503,0.0,10213.446557647503,74.0474875429444,0.029,1.0
8132,8132,2024-03-26 17:00:00,0.4850535884159129,9.414664373743184,1.0,1.0,0.0,1.0,275.6120197214219,0.0,9.47938601538491,25.50622363033217,8.9,6.357940808871759,1977.9490904521099,6577.994555398036,10224.31647662853,10224.31647662853,43.38,10180.93647662853,381.7851178735699,0.15,1.0
8133,8133,2024-03-26 17:15:00,0.4769174375566373,9.458030057823123,0.9862988270863066,1.0,0.0,1.0,266.5898305309141,0.0,9.520974938511259,25.510342992212,8.8,6.139319750336557,1980.1709407727378,6585.38368355232,10226.539910462274,10226.539910462276,0.0,10226.539910462274,74.1424143508515,0.029,0.9862988270863066
8134,8134,2024-03-26 17:30:00,0.46898549174702114,9.500307328988377,0.7127886317862725,1.0,0.0,1.0,258.0120924680566,0.0,9.561247018546284,25.515109647104275,8.7,5.921388201881032,1982.6495220761503,6593.626612754928,10229.048426050173,10229.048426050176,0.0,10229.048426050173,74.16060108886376,0.029,0.7127886317862725
8135,8135,2024-03-26 17:45:00,0.4613069766942555,9.541233814219618,0.4480698840380242,1.0,0.0,1.0,249.745526469478,0.0,9.600250016569543,25.519929829086827,8.6,5.7041608020930905,1985.1338372148962,6601.888610768652,10231.569370524347,10231.569370524347,0.0,10231.569370524347,74.17887793630152,0.029,0.4480698840380242
8136,8136,2024-03-26 18:00:00,0.4538710164056375,9.580867482557952,1.0,1.0,0.0,1.0,241.78187450564505,0.0,9.638030403213868,25.524650942221253,8.45,5.804756635058705,1987.630194003478,6610.190655266606,10234.115946313836,10234.115946313836,0.0,10234.115946313836,383.7793479867688,0.15,1.0
8137,8137,2024-03-26 18:15:00,0.4466687718714697,9.619255445925067,-0.06357080488243992,1.0,1.0,1.0,367.88551428394317,-1254.562008145362,9.502691058747017,25.497071961870038,8.3,5.901128197344131,2361.065130876364,7852.109870176113,10645.115356254253,10645.115356254253,0.0,10645.115356254253,77.17708633284334,0.029,-0.06357080488243992
8138,8138,2024-03-26 18:30:00,0.4560702550742287,9.569145540454361,0.26456342089923396,1.0,1.0,1.0,428.21435502750415,-1184.6095973468794,9.3873488955102,25.501293063883946,8.15,5.993360953096508,2291.58219817586,7621.032965718207,10575.342313562553,10575.342313562553,0.0,10575.342313562553,76.67123177332851,0.029,0.26456342089923396
