step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8139,8139,2024-03-26 18:45:00,0.47955997699910907,9.443945322594749,1.0,1.0,0.0,1.0,281.2093388792826,0.0,9.43118275039453,25.501582786801514,8.0,6.081541329092544,1965.3452777690175,6536.0785062909845,10211.663060118519,10211.663060118519,0.0,10211.663060118519,74.03455718585927,0.029,1.0
8140,8140,2024-03-26 19:00:00,0.48604136550623794,9.409399521851752,1.0,1.0,0.0,1.0,276.4518425534573,0.0,9.47428564031571,25.504646991013047,8.0,6.081541329092544,1977.1263971580813,6575.258553730953,10223.437710740473,10223.437710740473,0.0,10223.437710740473,460.05469698332126,0.18,1.0
8141,8141,2024-03-26 19:15:00,0.4778863668011017,9.452865664950128,1.0,1.0,0.0,1.0,267.53618368941204,0.0,9.516019809278607,25.50928773953576,8.0,6.081541329092544,1979.6408899425471,6583.620912461846,10225.985348635908,10225.985348635912,0.0,10225.985348635908,74.13839377761033,0.029,1.0
8142,8142,2024-03-26 19:30:00,0.4699287017201943,9.495280019831364,0.7456721538739184,1.0,0.0,1.0,258.99465660345754,0.0,9.556442713516892,25.514233586379923,8.0,6.081541329092544,1982.2698264526923,6592.363872598535,10228.662639435412,10228.662639435413,0.0,10228.662639435412,74.15780413590674,0.029,0.7456721538739184
8143,8143,2024-03-26 19:45:00,0.46222240954978905,9.536354557099624,0.4799696079928128,1.0,0.0,1.0,250.7462387387399,0.0,9.595599327891232,25.519151499999765,8.0,6.081541329092544,1984.8686375792745,6601.006645824442,10231.313114507686,10231.313114507686,0.0,10231.313114507686,74.17702008018072,0.029,0.4799696079928128
8144,8144,2024-03-26 20:00:00,0.4547578885114719,9.576140454233855,1.0,1.0,0.0,1.0,242.74218433885724,0.0,9.633527137312162,25.523936534352984,7.875,5.905572689766673,1987.3555335507474,6609.277226821271,10233.844082005975,10233.844082005977,0.0,10233.844082005975,460.52298369026886,0.18,1.0
8145,8145,2024-03-26 20:15:00,0.4475274074529769,9.614678918275633,-0.0336590818122018,1.0,1.0,1.0,394.57223729728014,-1236.3402684202829,9.505077661601819,25.52209158120754,7.75,5.730179310067289,2283.1033466198546,7592.835152316101,10570.746905481394,10570.746905481394,0.0,10570.746905481394,76.63791506474011,0.029,-0.0336590818122018
8146,8146,2024-03-26 20:30:00,0.4562653627594627,9.568105616492064,0.2714158673953308,1.0,1.0,1.0,409.092906456871,-1183.0783057181993,9.387037971667029,25.51136705620158,7.625,5.555369247968961,2251.9150547610398,7489.113365425945,10539.536990126464,10539.536990126464,0.0,10539.536990126464,76.41164317841687,0.029,0.2714158673953308
8147,8147,2024-03-26 20:45:00,0.4793699758221876,9.44495802886774,1.0,1.0,0.0,1.0,281.67337455271615,0.0,9.430943452711405,25.50414873067179,7.5,5.381140429854168,1966.1827715368831,6538.863729364618,10212.562215850101,10212.562215850101,0.0,10212.562215850101,74.04107606491324,0.029,1.0
8148,8148,2024-03-26 21:00:00,0.48609294004579184,9.40912462955593,1.0,1.0,0.0,1.0,276.5283838808857,0.0,9.47405820176245,25.505223662565818,7.625,5.555369247968961,1977.1703573267223,6575.404750491714,10223.473821102445,10223.473821102447,0.0,10223.473821102445,383.3802682913417,0.15,1.0
8149,8149,2024-03-26 21:15:00,0.4779301439019514,9.4526323330026,1.0,1.0,0.0,1.0,267.53151003111003,0.0,9.5157916850832,25.509325675838603,7.75,5.730179310067289,1979.516941889831,6583.208702855514,10225.841772689895,10225.841772689897,0.0,10225.841772689895,74.13735285200174,0.029,1.0
8150,8150,2024-03-26 21:30:00,0.46997143783029005,9.495052236364554,0.7471343565389765,1.0,0.0,1.0,258.9937669676554,0.0,9.556214461122861,25.514127717975697,7.875,5.905572689766673,1982.1536210868076,6591.977412568906,10228.531807409056,10228.531807409056,0.0,10228.531807409056,74.15685560371566,0.029,0.7471343565389765
8151,8151,2024-03-26 21:45:00,0.46226522168616413,9.536126368412745,0.48142851399228836,1.0,0.0,1.0,250.7713857951364,0.0,9.595374935404807,25.519021827317765,8.0,6.081541329092544,1984.8080886875975,6600.805280540719,10231.247363307983,10231.247363307983,0.0,10231.247363307983,74.17654338398287,0.029,0.48142851399228836
8152,8152,2024-03-26 22:00:00,0.45480034829909605,9.575914143565818,1.0,1.0,0.0,1.0,242.81016029062823,0.0,9.633313173819003,25.523833772252697,8.0,6.1843663381203955,1987.38860945173,6609.38722616232,10233.886832399985,10233.886832399987,0.0,10233.886832399985,212.3531517722997,0.083,1.0
8153,8153,2024-03-26 22:15:00,0.4475685230591312,9.61445977209483,1.0,1.0,0.0,1.0,235.0981919849572,0.0,9.670067412419773,25.528523349284924,8.0,6.286863816200124,1989.889800130809,6617.705346557033,10236.444825540279,10236.444825540279,0.0,10236.444825540279,74.21422498516702,0.029,1.0
8154,8154,2024-03-26 22:30:00,0.440562401615014,9.651802399391975,1.0,1.0,0.0,1.0,227.628015543898,0.0,9.705674741520513,25.533079644603,8.0,6.389035170769886,1992.3149246800845,6625.770496544108,10238.92507186667,10238.925071866666,0.0,10238.92507186667,74.23220677103336,0.029,1.0
8155,8155,2024-03-26 22:45:00,0.4337749183587887,9.687979685147656,1.0,1.0,0.0,1.0,220.39204452738176,0.0,9.74017108999876,25.53750144562403,8.0,6.490881759106995,1994.6663471451327,6633.590538145379,10241.330060654176,10241.330060654178,0.0,10241.330060654176,74.24964293974278,0.029,1.0
8156,8156,2024-03-26 23:00:00,0.42719922412459194,9.723028135415925,1.0,1.0,0.0,1.0,213.34208635589118,0.0,9.773584993793907,25.541751294338486,7.75,6.256131499083823,1996.8589366011738,6640.882354488722,10243.560862471219,10243.560862471219,0.0,10243.560862471219,212.55388789627779,0.083,1.0
8157,8157,2024-03-26 23:15:00,0.4208292757867544,9.756979960056599,1.0,1.0,0.0,1.0,206.4933732140795,0.0,9.805947326484407,25.54584433695741,7.5,6.021347613777251,1998.9396425976975,6647.802084011885,10245.672945768772,10245.672945768774,0.0,10245.672945768772,74.2811288568236,0.029,1.0
8158,8158,2024-03-26 23:30:00,0.41465949888184866,9.789864870959747,1.0,1.0,0.0,1.0,199.85297552334384,0.0,9.837290048570168,25.54978806316464,7.25,5.786524457627724,2000.939105869228,6654.451627509913,10247.700967365803,10247.700967365805,0.0,10247.700967365803,74.29583201340208,0.029,1.0
8159,8159,2024-03-26 23:45:00,0.4086839984088608,9.821714288480772,1.0,1.0,0.0,1.0,193.41829874609104,0.0,9.867644723486329,25.55358771725998,7.0,5.5516650061949875,2002.8677824805534,6660.865758343546,10249.656468110981,10249.656468110983,0.0,10249.656468110981,74.31000939380462,0.029,1.0
8160,8160,2024-03-27 00:00:00,0.4028968155015063,9.852559973376971,1.0,1.0,0.0,1.0,187.22552408673877,0.0,9.897048467358811,25.557284233160054,7.0,5.66739532181304,2004.8189913725394,6667.354823977178,10251.647424461542,10251.647424461542,0.0,10251.647424461542,74.32444382734619,0.029,1.0
8161,8161,2024-03-27 00:15:00,0.3972915042464392,9.882436282366479,1.0,1.0,0.0,1.0,181.24614047054348,0.0,9.925534025422008,25.560875255107575,7.0,5.782888414735842,2006.7503126654292,6673.77775013371,10253.622789861209,10253.622789861209,0.0,10253.622789861209,74.33876522649376,0.029,1.0
8162,8162,2024-03-27 00:30:00,0.39186151354628596,9.911378132798296,1.0,1.0,0.0,1.0,175.45983226767015,0.0,9.953131026104824,25.564364430714836,7.0,5.898146519889592,2008.6347031539642,6680.044600192523,10255.551466336143,10255.551466336143,0.0,10255.551466336143,74.35274813093704,0.029,1.0
8163,8163,2024-03-27 00:45:00,0.3866009939966238,9.939416701997995,1.0,1.0,0.0,1.0,169.85658623275808,0.0,9.979867563267113,25.567755539300038,7.0,6.0131626752658915,2010.4655674904523,6686.133440241655,10257.425834098352,10257.425834098352,0.0,10257.425834098352,74.36633729721306,0.029,1.0
8164,8164,2024-03-27 01:00:00,0.3815045316266576,9.966580846429915,1.0,1.0,0.0,1.0,164.41736690165828,0.0,10.00576881044244,25.571048492577866,7.0,6.0131626752658915,2012.2162610471582,6691.955659195505,10259.214270174902,10259.214270174902,0.0,10259.214270174902,74.37930345876804,0.029,1.0
8165,8165,2024-03-27 01:15:00,0.37656713116625534,9.992897190883859,1.0,1.0,0.0,1.0,159.1428179611588,0.0,10.030860045541113,25.574242746757754,7.0,6.0131626752658915,2013.9007170606146,6697.557594320536,10260.933659192136,10260.933659192138,0.0,10260.933659192136,74.39176902914299,0.029,1.0
8166,8166,2024-03-27 01:30:00,0.3717840597681015,10.018390961436019,0.8884177718457791,1.0,0.0,1.0,154.03200988717944,0.0,10.055166414468298,25.57733910413824,7.0,6.0131626752658915,2015.529438394636,6702.974174615332,10262.59580613165,10262.595806131652,0.0,10262.59580613165,74.40381959445448,0.029,0.8884177718457791
8167,8167,2024-03-27 01:45:00,0.3671505873041097,10.043087369669095,0.7275853375470281,1.0,0.0,1.0,149.08081558454433,0.0,10.078712413875488,25.580339349686017,7.0,6.0131626752658915,2017.1064943642853,6708.218933255474,10264.205141599536,10264.205141599536,0.0,10264.205141599536,74.41548727659664,0.029,0.7275853375470281
8168,8168,2024-03-27 02:00:00,0.3626620572691411,10.067011234755478,0.571786907022417,1.0,0.0,1.0,144.2752365453268,0.0,10.10152039363764,25.583245609416217,7.025,5.922003909413629,2018.6142389356498,6713.233185457031,10265.74037467856,10265.74037467856,0.0,10265.74037467856,74.42661771641957,0.029,0.571786907022417
8169,8169,2024-03-27 02:15:00,0.3583140762829745,10.090185973411746,0.42087681364552676,1.0,0.0,1.0,139.6151582404093,0.0,10.123612686167071,25.586056222061174,7.05,5.830360560390637,2020.063598370167,6718.053268296923,10267.214856563663,10267.214856563665,0.0,10267.214856563663,74.43730771008656,0.029,0.42087681364552676
8170,8170,2024-03-27 02:30:00,0.3541024527711739,10.112633926729643,0.2747113514459349,1.0,0.0,1.0,135.0992493495066,0.0,10.14501142019762,25.588771441342967,7.074999999999999,5.7382263142003564,2021.4629631388443,6722.707085664523,10268.63800064845,10268.638000648452,0.0,10268.63800064845,74.44762550470126,0.029,0.2747113514459349
8171,8171,2024-03-27 02:45:00,0.35002301601082564,10.1343773246623,0.13314623709825235,1.0,0.0,1.0,130.72390530336898,0.0,10.165738171863659,25.59139608156908,7.1,5.645607214995742,2022.815682638906,6727.205776530401,10270.013444539256,10270.013444539261,0.0,10270.013444539256,74.45759747290961,0.029,0.13314623709825235
8172,8172,2024-03-27 03:00:00,0.34607166642410936,10.155438017959497,-0.0039624422613978826,1.0,0.0,1.0,126.50382509499637,0.0,10.185816773134086,25.59393302034212,7.074999999999999,5.7382263142003564,2024.1640606025046,6731.690028903723,10271.391200604709,10271.39120060471,0.0,10271.391200604709,74.46758620438413,0.029,-0.0039624422613978826
8173,8173,2024-03-27 03:15:00,0.3422441430478512,10.175838717554953,-0.13676088445841156,0.0,1.0,1.0,0.0,-1633.4172020437031,9.935845150302443,25.318607474231776,7.05,5.830360560390637,2541.5243580595725,8765.996411705086,10826.316653389371,10826.316653389371,0.0,10826.316653389371,78.49079573707294,0.029,-0.13676088445841156
8174,8174,2024-03-27 03:30:00,0.36411573878038217,10.059263112300563,0.6225056946240332,1.0,1.0,1.0,347.76121875119094,-1379.3397489697734,9.778236773174322,25.45901762441137,7.025,5.922003909413629,2328.7564746152116,7744.662127459179,10610.576293514758,10610.576293514758,0.0,10610.576293514758,76.926678127982,0.029,0.6225056946240332
8175,8175,2024-03-27 03:45:00,0.40233161667587847,9.855572483117568,1.0,1.0,0.0,1.0,197.7012791059202,0.0,9.809246499835755,25.525176761561124,7.0,6.0131626752658915,1982.4492857956088,6592.960694117511,10228.390125384572,10228.390125384572,0.0,10228.390125384572,74.15582840903815,0.029,1.0
8176,8176,2024-03-27 04:00:00,0.413914404942488,9.793836221656539,1.0,1.0,0.0,1.0,198.0869817995605,0.0,9.840317281856613,25.54414568114968,6.75,5.886890646879069,1998.8115282553997,6647.3760187252865,10245.3666268724,10245.366626872401,0.0,10245.3666268724,74.2789080448249,0.029,1.0
8177,8177,2024-03-27 04:15:00,0.4080906824866655,9.824876662346073,1.0,1.0,0.0,1.0,192.51015679596478,0.0,9.870532285861852,25.552019319542556,6.5,5.757963278861453,2002.4403969169703,6659.444417458749,10249.185967865189,10249.185967865189,0.0,10249.185967865189,74.30659826702262,0.029,1.0
8178,8178,2024-03-27 04:30:00,0.4023420365483627,9.855516945197227,1.0,1.0,0.0,1.0,186.53443534443983,0.0,9.899829838452805,25.556879154042928,6.25,5.626417623762797,2004.7862753349548,6667.246021420962,10251.603828939773,10251.603828939773,0.0,10251.603828939773,74.32412775981335,0.029,1.0
8179,8179,2024-03-27 04:45:00,0.39675977012977437,9.885270425208303,1.0,1.0,0.0,1.0,180.59501979610607,0.0,9.9282153889225,25.56078126910313,6.0,5.492295739554294,2006.7499222190854,6673.776451640268,10253.608670819463,10253.608670819463,0.0,10253.608670819463,74.33866286344112,0.029,1.0
8180,8180,2024-03-27 05:00:00,0.39134911912514897,9.914109195062956,1.0,1.0,0.0,1.0,147.48612020600734,0.0,9.951520332998644,25.564142343193016,5.7,5.01754038947726,1950.094720145852,6485.360272188693,10200.645091707864,10200.645091707864,0.0,10200.645091707864,73.95467691488201,0.029,1.0
8181,8181,2024-03-27 05:15:00,0.3865030120838501,9.939938945593079,1.0,1.0,0.0,1.0,69.42606191191913,0.0,9.962847876230933,25.566620566825755,5.4,4.546352862701281,1794.6463498174837,5968.391186077493,10045.231589363753,10045.231589363753,0.0,10045.231589363753,72.82792902288722,0.029,1.0
8182,8182,2024-03-27 05:30:00,0.3832610401750024,9.957218655867237,1.0,1.0,0.0,1.0,-10.708285325079391,0.0,9.961880033498042,25.56778633207029,5.1,4.078786079735946,1628.7305188229655,5416.61084036252,9879.341609024092,9879.341609024092,0.0,9879.341609024092,71.62522666542466,0.029,1.0
8183,8183,2024-03-27 05:45:00,0.38229624713866167,9.962361002750933,1.0,1.0,0.0,1.0,-89.08797089323399,0.0,9.948886455392705,25.56748842780405,4.8,3.614902861854498,1460.3955014716244,4856.785093094751,9711.018936189075,9711.018936189075,0.0,9711.018936189075,70.4048872873708,0.029,1.0
8184,8184,2024-03-27 06:00:00,0.38361283087435377,9.955343611439694,1.0,1.0,0.0,1.0,-88.3506084616986,0.0,9.93600662290764,25.566237305897772,4.85,3.8391472878054436,1455.4644279110814,4840.3859980977695,9706.085185178013,9706.085185178015,40.74,9665.345185178014,70.0737525925406,0.029,1.0
8185,8185,2024-03-27 06:15:00,0.3860399149883767,9.942407253111952,-0.30886046081781204,1.0,1.0,1.0,31.738795214140044,-1349.6240305425679,9.734481219452057,25.557258372172313,4.9,4.063421417367025,1653.3517786868074,5498.492883794877,9941.436625657676,9941.436625657672,0.0,9941.436625657676,72.07541553601816,0.029,-0.30886046081781204
8186,8186,2024-03-27 06:30:00,0.40649788816423105,9.833366256084648,0.3272815916986076,1.0,1.0,1.0,121.53368952229063,-1268.497547274735,9.559201639588906,25.538798524230888,4.95,4.287714183368746,1747.8712531045664,5812.832919693873,10035.860607039833,10035.860607039835,0.0,10035.860607039833,72.7599894010388,0.029,0.3272815916986076
8187,8187,2024-03-27 06:45:00,0.4417995653170502,9.645208316860122,1.0,1.0,0.0,1.0,114.5614083255582,0.0,9.57746748862626,25.525573612389415,5.0,4.512016255385038,1694.7100320676766,5636.036548024348,9945.028702746538,9945.028702746538,0.0,9945.028702746538,72.1014580949124,0.029,1.0
8188,8188,2024-03-27 07:00:00,0.4562119554061825,9.568390277685047,1.0,1.0,0.0,1.0,164.67278343369765,0.0,9.603419604003562,25.52296882096726,5.5,5.002181495452949,1811.151121655409,6023.280515541045,10061.335567429987,10061.33556742999,177.18,9884.155567429987,71.66012786386742,0.029,1.0
8189,8189,2024-03-27 07:15:00,0.4520595301659954,9.590522704215244,0.12393276195754273,1.0,0.0,1.0,212.21542598392165,0.0,9.636664245872117,25.499088081938467,6.0,5.492298142882621,2013.136616064118,6695.016450961998,10259.626285817238,10259.62628581724,0.0,10259.626285817238,74.38229057217498,0.029,0.12393276195754273
8190,8190,2024-03-27 07:30:00,0.44650430146622166,9.620132073185038,-0.06747116420017402,1.0,1.0,1.0,393.4219839819086,-1239.5317908654945,9.507547329736553,25.511755875851545,6.5,5.9823709037999375,2282.087967235636,7589.458341409644,10569.467942533867,10569.46794253387,0.0,10569.467942533867,76.62864258337054,0.029,-0.06747116420017402
8191,8191,2024-03-27 07:45:00,0.45574056546983494,9.57090278604578,0.25445864291094017,1.0,1.0,1.0,428.56350210529877,-1184.7401192796458,9.392238920614464,25.50859031384294,7.0,6.472408726099015,2294.7573606191027,7631.592489906658,10578.707861677314,10578.707861677314,0.0,10578.707861677314,76.69563199716053,0.029,0.25445864291094017
8192,8192,2024-03-27 08:00:00,0.4786456313465673,9.448818784922796,1.0,1.0,0.0,1.0,280.6003325473427,0.0,9.435979539395998,25.503602862054816,7.15,6.428238027060105,1966.492123406482,6539.892529814412,10212.90307176671,10212.903071766712,486.78,9726.12307176671,364.7296151912516,0.15,1.0
8193,8193,2024-03-27 08:15:00,0.4851327120921456,9.414242644548864,1.0,1.0,0.0,1.0,275.59490350302156,0.0,9.4789509323425,25.505391531239926,7.3,6.380960371458173,1977.6957873566312,6577.152154351938,10224.049856319707,10224.049856319709,0.0,10224.049856319707,74.12436145831788,0.029,1.0
8194,8194,2024-03-27 08:30:00,0.47699881718456844,9.45759630440625,0.9893199467415078,1.0,0.0,1.0,266.63557773968876,0.0,9.520546849151025,25.510102222115364,7.449999999999999,6.330517071118631,1980.0508518816362,6584.984308221759,10226.421462045051,10226.421462045051,0.0,10226.421462045051,74.14155559982663,0.029,0.9893199467415078
8195,8195,2024-03-27 08:45:00,0.46906646076612823,9.499875764116537,0.7149650697125425,1.0,0.0,1.0,258.11768987684746,0.0,9.560835129986861,25.515848587030625,7.6,6.276847319444579,1982.6610507661608,6593.66495330701,10229.073563982383,10229.073563982385,0.0,10229.073563982383,74.16078333887228,0.029,0.7149650697125425
8196,8196,2024-03-27 09:00:00,0.46138576460179076,9.540813874672455,1.0,1.0,0.0,1.0,249.98656144442162,0.0,9.599875148180155,25.52192524409071,8.2,6.703020392680336,1985.4434039705316,6602.918125857252,10231.92327843267,10231.923278432672,1005.66,9226.26327843267,345.98487294122515,0.15,1.0
8197,8197,2024-03-27 09:15:00,0.4539447998126372,9.580474216998644,0.1858641893559816,1.0,0.0,1.0,242.15973125514702,0.0,9.63771359902808,25.527989287362708,8.8,7.121547867653651,1988.2511825360011,6612.255854621645,10234.808123667743,10234.808123667743,0.0,10234.808123667743,74.20235889659114,0.029,0.1858641893559816
8198,8198,2024-03-27 09:30:00,0.4467336235008351,9.618909786740549,-0.06335718758576755,1.0,1.0,1.0,413.6190405932073,-1238.7013814121785,9.51182369828071,25.52754829438984,9.4,7.532261181252593,2325.871720100185,7735.068402532131,10610.012927487816,10610.012927487816,0.0,10610.012927487816,76.92259372428667,0.029,-0.06335718758576755
8199,8199,2024-03-27 09:45:00,0.455235325809576,9.57359571343496,0.2328969039075447,1.0,1.0,1.0,428.9752080290003,-1186.535733996436,9.396303305079153,25.518339904194555,10.0,7.934993416192438,2297.710711430398,7641.414343083092,10581.866031257254,10581.866031257256,0.0,10581.866031257254,76.71852872661509,0.029,0.2328969039075447
8200,8200,2024-03-27 10:00:00,0.4778635673236081,9.452987186165169,1.0,1.0,0.0,1.0,280.52258891706106,0.0,9.440032310942403,25.512491997118858,10.25,8.054043522055698,1968.3623942687982,6546.112422737248,10214.91947598523,10214.91947598523,1438.32,8776.599475985231,329.12248034944616,0.15,1.0
8201,8201,2024-03-27 10:15:00,0.48437125944551357,9.418301187155413,1.0,1.0,0.0,1.0,275.50221913551746,0.0,9.482989759908916,25.514691602552116,10.5,8.17055194783557,1979.5281917084585,6583.246115975012,10226.020356298079,10226.020356298079,0.0,10226.020356298079,74.13864758316107,0.029,1.0
8202,8202,2024-03-27 10:30:00,0.47623976332962514,9.461642061453098,1.0,1.0,0.0,1.0,266.59111061412176,0.0,9.524579145928747,25.519755677455258,10.75,8.284475989890108,1981.9794522062366,6591.398185351358,10228.495584408494,10228.495584408498,0.0,10228.495584408494,74.15659298696158,0.029,1.0
8203,8203,2024-03-27 10:45:00,0.46830932337908315,9.503911306389487,1.0,1.0,0.0,1.0,258.11924562215563,0.0,9.564867969341922,25.52539064454071,11.0,8.395777205105503,1984.684862702385,6600.395472288463,10231.254184832589,10231.254184832593,0.0,10231.254184832589,74.17659284003628,0.029,1.0
8204,8204,2024-03-27 11:00:00,0.4606291849129815,9.544846444413809,1.0,1.0,0.0,1.0,249.9372985160195,0.0,9.60390072753686,25.531003590145858,11.3,8.360387515733514,1987.358682048779,6609.287697668578,10233.98172198228,10233.981721982283,1402.98,8831.00172198228,183.24328573113232,0.083,1.0
8205,8205,2024-03-27 11:15:00,0.45318885474111875,9.584503404229837,1.0,1.0,0.0,1.0,242.01353163849708,0.0,9.641717025753003,25.536443607327897,11.6,8.315203840169902,1989.955302658508,6617.9231859709225,10236.629896659551,10236.629896659555,0.0,10236.629896659551,74.21556675078175,0.029,1.0
8206,8206,2024-03-27 11:30:00,0.4459804461104754,9.622924222231166,1.0,1.0,0.0,1.0,234.33503174502263,0.0,9.678354483588443,25.541674204016036,11.899999999999999,8.259908369765649,1992.4669892829831,6626.276212355888,10239.190800901746,10239.190800901748,0.0,10239.190800901746,74.23413330653766,0.029,1.0
8207,8207,2024-03-27 11:45:00,0.4389967158008725,9.66014750478135,1.0,1.0,0.0,1.0,226.89227218726631,0.0,9.713849260182897,25.546689896251287,12.2,8.19415821852315,1994.892225270032,6634.3417329475815,10241.662887138637,10241.662887138638,0.0,10241.662887138637,74.25205593175512,0.029,1.0
8208,8208,2024-03-27 12:00:00,0.43223074356550056,9.696210136795882,1.0,1.0,0.0,1.0,219.70920256316137,0.0,9.748241190281483,25.551497886032074,12.424999999999999,8.437825902323832,1997.300415996288,6642.350566725022,10244.129029060423,10244.129029060423,2114.7,8129.429029060423,58.938360460688074,0.029,1.0
8209,8209,2024-03-27 12:15:00,0.42567539841847407,9.731150126429533,-0.7698129244240351,1.0,1.0,1.0,397.81804877309236,-1283.9830899876806,9.612971127700394,25.549503832357793,12.649999999999999,8.682268538953577,2345.651153758991,7800.848157706084,10630.0477858935,10630.0477858935,0.0,10630.0477858935,77.06784644772787,0.029,-0.7698129244240351
8210,8210,2024-03-27 12:30:00,0.4353947801505447,9.679345821797597,-0.4601673078432183,0.0,1.0,1.0,0.0,-1366.0547563310556,9.40409359536819,25.311147787120508,12.875,8.927494276737264,2539.3855286633243,8445.14364006496,10823.818286741796,10823.8182867418,0.0,10823.818286741796,78.47268257887802,0.029,-0.4601673078432183
8211,8211,2024-03-27 12:45:00,0.46768812225267503,9.507222308393242,0.6623689530144918,1.0,1.0,1.0,430.57738752502115,-1158.5115431513118,9.293117792396774,25.42697128116928,13.1,9.173495660063054,2248.262020853734,7476.964601198931,10530.115006982165,10530.115006982165,0.0,10530.115006982165,76.3433338006207,0.029,0.6623689530144918
8212,8212,2024-03-27 13:00:00,0.4976413273439432,9.347571725256783,1.0,1.0,0.0,1.0,297.6997137001757,0.0,9.339480456316716,25.483984379135762,13.325,9.446674268021003,1953.4215224753139,6496.424099723851,10199.121956768762,10199.121956768766,2513.4,7685.7219567687625,159.47873060295183,0.083,1.0
8213,8213,2024-03-27 13:15:00,0.5034820758141111,9.316440535910788,1.0,1.0,0.0,1.0,295.4399349912032,0.0,9.385497746898128,25.502296558050404,13.55,9.720970793126464,1971.81728033759,6557.602213783811,10168.821152913384,10168.821152913384,0.0,10168.821152913384,73.72395335862204,0.029,1.0
8214,8214,2024-03-27 13:30:00,0.4948162363986376,9.362629459995262,1.0,1.0,0.0,1.0,286.77322694702696,0.0,9.430185180671396,25.511455796815596,13.775,9.996378292281417,1976.32628526991,6572.597650237782,10150.203526138332,10150.20352613833,0.0,10150.203526138332,73.5889755645029,0.029,1.0
8215,8215,2024-03-27 13:45:00,0.48630811140723573,9.407977766199433,1.0,1.0,0.0,1.0,277.9086627493674,0.0,9.473512001390986,25.51806894290304,14.0,10.272896564708553,1979.74477917347,6583.9664131618765,10131.941865057968,10131.941865057968,0.0,10131.941865057968,73.45657852167027,0.029,1.0
8216,8216,2024-03-27 14:00:00,0.47805239331335114,9.451980743639838,1.0,1.0,0.0,1.0,269.13983867474093,0.0,9.51549277731593,25.523809508545334,14.275,10.242822639082071,1982.6858157888105,6593.747313457198,10172.65863552188,10172.65863552188,866.52,9306.13863552188,193.10237668707902,0.083,1.0
8217,8217,2024-03-27 14:15:00,0.4700505747524804,9.49463043656928,0.7403350151802108,1.0,0.0,1.0,260.60117082557906,0.0,9.556162771507735,25.529158865386425,14.55,10.204940788619139,1985.4444968833332,6602.921760518271,10182.143191669938,10182.143191669938,0.0,10182.143191669938,73.82053813960705,0.029,0.7403350151802108
8218,8218,2024-03-27 14:30:00,0.46229796927370614,9.535951823771146,0.4729557223589525,1.0,0.0,1.0,252.3165083264047,0.0,9.595560930160278,25.534252488841833,14.825,10.15901432326719,1988.0895652633058,6611.718369837543,10191.080556831375,10191.080556831375,0.0,10191.080556831375,73.88533403702748,0.029,0.4729557223589525
8219,8219,2024-03-27 14:45:00,0.45478761330044876,9.575982021108608,0.21402116903083737,1.0,0.0,1.0,244.2848331898034,0.0,9.63372605091243,25.53913144057962,15.1,10.104805311070654,1990.6384046696214,6620.194953900429,10200.684343131621,10200.684343131621,0.0,10200.684343131621,73.95496148770425,0.029,0.21402116903083737
8220,8220,2024-03-27 15:00:00,0.44751221387498996,9.614759900046304,1.0,1.0,0.0,1.0,236.60376801120307,0.0,9.670711911674147,25.543833197302604,15.575,10.560007481748737,1993.3194663681695,6629.111264912107,10111.09473045016,10111.094730450162,844.14,9266.954730450161,192.28931065684085,0.083,1.0
8221,8221,2024-03-27 15:15:00,0.4404630780389898,9.652331794052184,-0.28670129568982744,1.0,1.0,1.0,409.98912100591167,-1252.2570742207786,9.5421832073416,25.541899323791007,16.05,11.01698244734339,2334.1033366482407,7762.443995309828,10590.390589149269,10590.390589149272,0.0,10590.390589149269,76.7803317713322,0.029,-0.28670129568982744
8222,8222,2024-03-27 15:30:00,0.4492964284106318,9.605250036571332,0.02183972628068477,1.0,1.0,1.0,425.7472830206924,-1199.0066824511466,9.424252503759273,25.5310916997285,16.525,11.475751022577182,2305.5240971868625,7667.399040673816,10520.6548728466,10520.654872846604,0.0,10520.6548728466,76.27474782813786,0.029,0.02183972628068477
8223,8223,2024-03-27 15:45:00,0.4723979209034166,9.48211908158479,0.8257095202110444,1.0,0.0,1.0,276.1459539642657,0.0,9.467309935372763,25.523751959712147,17.0,11.936335315064593,1972.9995130661473,6561.533922890582,9992.639059003894,9992.639059003894,0.0,9992.639059003894,72.44663317777824,0.029,0.8257095202110444
8224,8224,2024-03-27 16:00:00,0.47919089109374996,9.445912550470313,1.0,1.0,0.0,1.0,271.18449337177094,0.0,9.50960478177389,25.524560760823512,17.0,12.05919630633843,1983.9545857892765,6597.966816474443,10021.143520239248,10021.143520239248,434.64,9586.503520239248,198.9199480449644,0.083,1.0
8225,8225,2024-03-27 16:15:00,0.4711845471453039,9.48858636371553,0.7802908859640829,1.0,0.0,1.0,262.35511202585764,0.0,9.550544036172692,25.528306732748526,17.0,12.181538541167065,1986.24842137522,6605.595343451275,10017.666331750452,10017.666331750452,0.0,10017.666331750452,72.62808090519079,0.029,0.7802908859640829
8226,8226,2024-03-27 16:30:00,0.4633772458563901,9.53019927958544,0.5114684652322032,1.0,0.0,1.0,253.96400315723233,0.0,9.590195055374561,25.532677368047004,17.0,12.303369307863168,1988.8006408500933,6614.0831684872865,10013.449258724757,10013.449258724759,0.0,10013.449258724757,72.59750712575449,0.029,0.5114684652322032
8227,8227,2024-03-27 16:45:00,0.45581791983428643,9.570490487283253,0.25132846587713237,1.0,0.0,1.0,245.8769422933083,0.0,9.62860450743037,25.53706623644466,17.0,12.424691754339834,1991.3576907293857,6622.587057826532,10009.3928029618,10009.392802961804,0.0,10009.3928029618,72.56809782147306,0.029,0.25132846587713237
8228,8228,2024-03-27 17:00:00,0.44849588440239974,9.60951693613521,1.0,1.0,0.0,1.0,237.95515044633905,0.0,9.66579774709644,25.541283849490135,16.725,12.067803645958241,1993.645966569094,6630.1970949541355,10079.475871174734,10079.475871174733,95.58,9983.895871174735,374.39609516905256,0.15,1.0
8229,8229,2024-03-27 17:15:00,0.4414043953963462,9.647314572537475,-0.25203171842192146,1.0,1.0,1.0,410.8159169897485,-1250.248009442337,9.537704440975292,25.538873235102066,16.45,11.712673717783112,2333.4896431837806,7760.403056901761,10618.111366539622,10618.111366539622,0.0,10618.111366539622,76.98130740741226,0.029,-0.25203171842192146
8230,8230,2024-03-27 17:30:00,0.4501768052512352,9.600557628010916,0.05484817571216809,1.0,1.0,1.0,426.2842817599605,-1197.1690610482663,9.420138279467881,25.52759475705293,16.175,11.359303408569785,2304.5014812241766,7663.998163337143,10589.058199949208,10589.058199949206,0.0,10589.058199949208,76.77067194963176,0.029,0.05484817571216809
8231,8231,2024-03-27 17:45:00,0.4732033803126943,9.47782598293334,0.8565188960513475,1.0,0.0,1.0,276.6440311638238,0.0,9.463272076248744,25.51976511827481,15.9,11.007727413984775,1972.0040281721217,6558.223274378702,10142.513280221156,10142.513280221157,0.0,10142.513280221156,73.53322128160339,0.029,0.8565188960513475
8232,8232,2024-03-27 18:00:00,0.479955583177359,9.441836741664677,1.0,1.0,0.0,1.0,271.49522137349726,0.0,9.505614527447154,25.520037866134718,14.925,10.524886216069547,1982.5964101553213,6593.4499803391955,10201.393105874433,10201.393105874431,0.0,10201.393105874433,382.5522414702912,0.15,1.0
8233,8233,2024-03-27 18:15:00,0.4719376262344624,9.484572452170315,0.8095326308745991,1.0,0.0,1.0,262.47561060860335,0.0,9.546572182544661,25.523223556041795,13.95,10.01395430725067,1984.5069704047564,6599.80386223596,10231.228435389781,10231.228435389783,0.0,10231.228435389781,74.17640615657592,0.029,0.8095326308745991
8234,8234,2024-03-27 18:30:00,0.4641241497724786,9.526218281712689,0.5405517282003405,1.0,0.0,1.0,253.9225210533937,0.0,9.586216731204907,25.527035200675876,12.975,9.476171172070268,1986.7217307674798,6607.16941157079,10233.425511948302,10233.425511948302,0.0,10233.425511948302,74.19233496162519,0.029,0.5405517282003405
8235,8235,2024-03-27 18:45:00,0.4565637188313522,9.566515378628893,0.28026646217591605,1.0,0.0,1.0,245.6828350662389,0.0,9.62459627655371,25.530910584324776,12.0,8.912664559929434,1988.9488849423888,6614.5761785635805,10235.655221114703,10235.655221114703,0.0,10235.655221114703,74.2085003530816,0.029,0.28026646217591605
8236,8236,2024-03-27 19:00:00,0.4492451093108475,9.605523567373183,1.0,1.0,0.0,1.0,237.77627553203948,0.0,9.661761925909031,25.534799059738212,11.8,8.855880014798572,1991.2547847444569,6622.244827072543,10237.993812481354,10237.993812481354,0.0,10237.993812481354,460.70972156166096,0.18,1.0
8237,8237,2024-03-27 19:15:00,0.4421590126956363,9.643292462332258,-0.22305771006289493,1.0,1.0,1.0,410.48608979064096,-1248.5642289568375,9.533876420883121,25.532192330945016,11.6,8.79679134211372,2330.8278776764573,7751.5509185431765,10615.113193117535,10615.113193117535,0.0,10615.113193117535,76.95957065010214,0.029,-0.22305771006289493
8238,8238,2024-03-27 19:30:00,0.4509141381462575,9.596627643680447,0.08285089212315426,1.0,1.0,1.0,425.9996862994498,-1195.5734585351267,9.416511419802024,25.520843439049738,11.399999999999999,8.735429265994911,2302.03703838994,7655.80225393586,10586.299470637703,10586.299470637703,0.0,10586.299470637703,76.75067116212335,0.029,0.08285089212315426
8239,8239,2024-03-27 19:45:00,0.473902360702283,9.474100417456832,0.8827788366460602,1.0,0.0,1.0,276.5785321787657,0.0,9.45963497565607,25.513040889491837,11.2,8.671831067070846,1970.0464549099695,6551.7130429868075,10216.684741072691,10216.684741072691,0.0,10216.684741072691,74.07096437277701,0.029,0.8827788366460602
8240,8240,2024-03-27 20:00:00,0.480637011204512,9.438204730279951,1.0,1.0,0.0,1.0,271.5770028513856,0.0,9.501989781286197,25.513567342096817,11.674999999999999,9.033370325162396,1980.9489886170165,6587.971209443765,10227.522812271962,10227.522812271964,0.0,10227.522812271962,460.2385265522383,0.18,1.0
8241,8241,2024-03-27 20:15:00,0.47261884306618457,9.480941566457236,0.8348476545774342,1.0,0.0,1.0,262.7510791275175,0.0,9.54298951615872,25.517158962197573,12.149999999999999,9.392160530849846,1983.2803538701032,6595.724547492492,10208.062497418425,10208.062497418425,0.0,10208.062497418425,74.00845310628358,0.029,0.8348476545774342
8242,8242,2024-03-27 20:30:00,0.4648002431950707,9.522614703770273,0.5654379846875717,1.0,0.0,1.0,254.39506418819326,0.0,9.582706394951888,25.521498481722787,12.625,9.748171405663454,1985.938028417192,6604.563080690925,10176.73799202245,10176.73799202245,0.0,10176.73799202245,73.78135044216276,0.029,0.5654379846875717
8243,8243,2024-03-27 20:45:00,0.4572290623059083,9.562969097909509,0.3046284340005194,1.0,0.0,1.0,246.3514810843337,0.0,9.62118837813323,25.52598120354993,13.1,10.101373743670592,1988.6211984291272,6613.486403245038,10150.571711972261,10150.571711972261,0.0,10150.571711972261,73.5916449117989,0.029,0.3046284340005194
8244,8244,2024-03-27 21:00:00,0.44989404081221934,9.60206476247087,1.0,1.0,0.0,1.0,238.47922576279697,0.0,9.658461754893189,25.530355552812157,12.825,10.029257578569974,1991.0519118222637,6621.570139850273,10208.572839516792,10208.572839516792,0.0,10208.572839516792,382.8214814818797,0.15,1.0
8245,8245,2024-03-27 21:15:00,0.4427882258566518,9.639938756184046,-0.20000296293580566,1.0,1.0,1.0,410.9883622439183,-1247.213137326057,9.530860687681649,25.528202191588143,12.55,9.952708082558978,2330.302410241331,7749.80339028576,10614.681839296296,10614.681839296298,0.0,10614.681839296296,76.95644333489815,0.029,-0.20000296293580566
8246,8246,2024-03-27 21:30:00,0.4515061272266703,9.593472341881847,0.10455844611453378,1.0,1.0,1.0,426.46236423848643,-1194.3393818097766,9.413756068331468,25.517290480405613,12.275,9.87181742917969,2301.5646801274866,7654.231348954728,10585.917512450445,10585.917512450445,0.0,10585.917512450445,76.74790196526574,0.029,0.10455844611453378
8247,8247,2024-03-27 21:45:00,0.47444328306591976,9.471217301258648,0.9026686222923911,1.0,0.0,1.0,277.1678825894993,0.0,9.456969950558516,25.509889404368824,12.0,9.786668475498717,1969.9272084878858,6551.316469425333,10216.64290290054,10216.64290290054,0.0,10216.64290290054,74.07066104602892,0.029,0.9026686222923911
8248,8248,2024-03-27 22:00:00,0.48114543761939765,9.43549481748861,1.0,1.0,0.0,1.0,272.114699986966,0.0,9.499407175928058,25.510701585488636,11.75,9.697270371085656,1980.7644674238275,6587.357553910358,10227.3927514104,10227.3927514104,0.0,10227.3927514104,212.2183995917658,0.083,1.0
8249,8249,2024-03-27 22:15:00,0.4731110689292692,9.478318002606995,1.0,1.0,0.0,1.0,263.2080912792801,0.0,9.540476965903979,25.514510189437367,11.5,9.604677688421821,1982.9644596154471,6594.673989266682,10229.594245425948,10229.594245425948,0.0,10229.594245425948,74.16455827933812,0.029,1.0
8250,8250,2024-03-27 22:30:00,0.46527817267751764,9.520067339628831,1.0,1.0,0.0,1.0,254.74631449943075,0.0,9.580247685680407,25.519011273670824,11.25,9.5089452327407,1985.4309143778412,6602.8765896654895,10232.091443680281,10232.091443680281,0.0,10232.091443680281,74.18266296668205,0.029,1.0
8251,8251,2024-03-27 22:45:00,0.45769537854464387,9.560483632357048,1.0,1.0,0.0,1.0,246.5938856355492,0.0,9.618766819009789,25.523604207630626,11.0,9.410123481919149,1987.908126226238,6611.114964520525,10234.606733883755,10234.606733883755,0.0,10234.606733883755,74.20089882065723,0.029,1.0
8252,8252,2024-03-27 23:00:00,0.4503518308488996,9.599624741575365,1.0,1.0,0.0,1.0,238.71642842685293,0.0,9.656076553007846,25.528144644984476,10.95,9.340532728835843,1990.3463198886152,6619.22357798967,10237.088702044797,10237.088702044797,0.0,10237.088702044797,212.41959056742957,0.083,1.0
8253,8253,2024-03-27 23:15:00,0.4432391207197332,9.637535486563822,1.0,1.0,0.0,1.0,231.092009618225,0.0,9.692215706265884,25.532573941811503,10.9,9.271018262271568,1992.7197863958077,6627.116930673567,10239.505771156262,10239.505771156262,0.0,10239.505771156262,74.23641684088291,0.029,1.0
8254,8254,2024-03-27 23:30:00,0.43634965105014456,9.67425635990273,1.0,1.0,0.0,1.0,223.7084697194888,0.0,9.727221230813296,25.536878157962253,10.850000000000001,9.201576434097918,1995.0219526307753,6634.773162591941,10241.850366644492,10241.850366644494,0.0,10241.850366644492,74.25341515817257,0.029,1.0
8255,8255,2024-03-27 23:45:00,0.42967631496991826,9.709825241210336,1.0,1.0,0.0,1.0,216.55710622897143,0.0,9.761128744755322,25.541055676428968,10.8,9.132206432658673,1997.2527317442084,6642.191984913149,10244.122252853154,10244.122252853156,0.0,10244.122252853154,74.26988633318537,0.029,1.0
8256,8256,2024-03-28 00:00:00,0.4232123055372594,9.744278411486407,1.0,1.0,0.0,1.0,209.6291258906974,0.0,9.79397251928608,25.54509046789032,10.600000000000001,9.077495296534531,1999.411202490902,6649.370333884957,10246.321262966454,10246.321262966458,0.0,10246.321262966454,74.2858291565068,0.029,1.0
8257,8257,2024-03-28 00:15:00,0.4169510673033077,9.77765081127337,1.0,1.0,0.0,1.0,202.91792748271945,0.0,9.825785813557458,25.548991884753082,10.4,9.020328293382796,2001.5004535083642,6656.318481278672,10248.449640394507,10248.44964039451,0.0,10248.449640394507,74.30125989286017,0.029,1.0
8258,8258,2024-03-28 00:30:00,0.4108862659177647,9.809976202658314,1.0,1.0,0.0,1.0,196.4164126779709,0.0,9.856600799741726,25.552764267544436,10.2,8.960739354185014,2003.5219246709685,6663.041215633006,10250.508754901675,10250.508754901679,0.0,10250.508754901675,74.31618847303714,0.029,1.0
8259,8259,2024-03-28 00:45:00,0.4050117639795937,9.841287297988766,1.0,1.0,0.0,1.0,190.11803282820634,0.0,9.88644864607405,25.556411280182143,10.0,8.89876781499125,2005.4777994383817,6669.5457984016875,10252.500801729506,10252.500801729506,0.0,10252.500801729506,74.33063081253893,0.029,1.0
8260,8260,2024-03-28 01:00:00,0.3993216201862806,9.871615764407125,1.0,1.0,0.0,1.0,184.01037810552523,0.0,9.915358618324078,25.559930369765034,9.75,8.786335769936562,2007.3571412760919,6675.795858343,10254.412694653614,10254.412694653614,0.0,10254.412694653614,74.3444920362387,0.029,1.0
8261,8261,2024-03-28 01:15:00,0.3938101663951705,9.900991813113741,1.0,1.0,0.0,1.0,178.0916100640407,0.0,9.943359701334561,25.563327355550857,9.5,8.671076181552898,2009.1707030777932,6681.827155970959,10256.256983914302,10256.256983914303,0.0,10256.256983914302,74.35786313337869,0.029,1.0
8262,8262,2024-03-28 01:30:00,0.3884719383567179,9.929444568558694,1.0,1.0,0.0,1.0,172.3575132638704,0.0,9.970480234523341,25.566606016654003,9.25,8.55302371405946,2010.9239880316895,6687.657993041774,10258.03953669878,10258.03953669878,0.0,10258.03953669878,74.37078664106616,0.029,1.0
8263,8263,2024-03-28 01:45:00,0.38330155892977086,9.957002690904321,1.0,1.0,0.0,1.0,166.80223627005608,0.0,9.996747659640361,25.569769821560023,9.0,8.43222558677253,2012.618707224571,6693.2940600555885,10259.762163977379,10259.76216397738,0.0,10259.762163977379,74.383275688836,0.029,1.0
8264,8264,2024-03-28 02:00:00,0.3782937958729575,9.983694067997137,1.0,1.0,0.0,1.0,161.416536305585,0.0,10.022188002436652,25.572846195954913,8.925,8.236185335430365,2014.248819285097,6698.715265439787,10261.415836057486,10261.415836057486,0.0,10261.415836057486,74.39526481141678,0.029,1.0
8265,8265,2024-03-28 02:15:00,0.37344363428345634,10.009545429269178,0.9459671692689109,1.0,0.0,1.0,156.19758474042095,0.0,10.046826873319771,25.575835891745246,8.85,8.040383879357329,2015.821044460921,6703.943958481662,10263.00961064466,10263.00961064466,0.0,10263.00961064466,74.40681967717379,0.029,0.9459671692689109
8266,8266,2024-03-28 02:30:00,0.3687462304565124,10.034582591666789,0.7830554256577094,1.0,0.0,1.0,151.14125306736358,0.0,10.070689233194866,25.57874301410212,8.774999999999999,7.84482133710324,2017.3396533697064,6708.994341821653,10264.548513938842,10264.548513938844,0.0,10264.548513938842,74.41797672605661,0.029,0.7830554256577094
8267,8267,2024-03-28 02:45:00,0.3641968407620486,10.058830838738281,0.6252783467078863,1.0,0.0,1.0,146.24377086732656,0.0,10.09379946269038,25.58156989800093,8.7,7.649513060167489,2018.8091797899792,6713.881493284868,10266.037319904686,10266.037319904688,0.0,10266.037319904686,74.42877056930898,0.029,0.6252783467078863
8268,8268,2024-03-28 03:00:00,0.35979083687394475,10.082314839461874,0.47246406792010465,1.0,0.0,1.0,141.48520664648322,0.0,10.116178884813321,25.584276775404625,8.274999999999999,7.361612218621401,2020.199174006952,6718.5041473437705,10267.441832754675,10267.441832754677,0.0,10267.441832754675,74.4389532874714,0.029,0.47246406792010465
8269,8269,2024-03-28 03:15:00,0.3555239331462858,10.105057436330297,0.324457048601883,1.0,0.0,1.0,136.86805704370104,0.0,10.137849204387274,25.58688194666571,7.85,7.069419311190507,2021.5256821468463,6722.915668026501,10268.7800543615,10268.780054361503,0.0,10268.7800543615,74.44865539412088,0.029,0.324457048601883
8270,8270,2024-03-28 03:30:00,0.3513920929784618,10.127080144424799,0.18111414576667387,1.0,0.0,1.0,132.39145531250844,0.0,10.1588319948762,25.589390078200054,7.425,6.772992196592548,2022.7977350778096,6727.146088968297,10270.062288884174,10270.062288884174,0.0,10270.062288884174,74.45795159441026,0.029,0.18111414576667387
8271,8271,2024-03-28 03:45:00,0.34739125656852754,10.148404602489748,0.04229209859874936,1.0,0.0,1.0,128.0486312897221,0.0,10.179147790818194,25.591803615923304,7.0,6.472408726099015,2024.0116475862503,6731.183154386106,10271.28623513816,10271.28623513816,0.0,10271.28623513816,74.46682520475166,0.029,0.04229209859874936
8272,8272,2024-03-28 04:00:00,0.34351747441681363,10.169051861358383,-0.09213476546055951,1.0,1.0,1.0,332.4258284563633,-1460.3722437145154,10.00673840003514,25.58663191711877,7.0,6.472408726099015,2414.621783666872,8030.221315087354,10699.427710243075,10699.427710243075,0.0,10699.427710243075,77.5708508992623,0.029,-0.09213476546055951
8273,8273,2024-03-28 04:15:00,0.35809818514464314,10.091336673179052,0.414000800073259,1.0,1.0,1.0,355.6575211673895,-1389.1107930983308,9.848846690275588,25.571319324044627,7.0,6.472408726099015,2380.786450139194,7917.696356381635,10665.542237249158,10665.542237249156,0.0,10665.542237249158,77.3251812200564,0.029,0.414000800073259
8274,8274,2024-03-28 04:30:00,0.3890578946205262,9.926321421672595,1.0,1.0,0.0,1.0,188.70814353558288,0.0,9.87847927769002,25.56024262858807,7.0,6.472408726099015,1998.5752956500935,6646.590388397887,10245.659500354286,10245.659500354286,0.0,10245.659500354286,74.28103137756858,0.029,1.0
8275,8275,2024-03-28 04:45:00,0.40079674129946136,9.863753368873871,1.0,1.0,0.0,1.0,185.48748964444593,0.0,9.907616301202463,25.558811414139324,7.0,6.472408726099015,2006.5265893626897,6673.033721546503,10253.491155811844,10253.491155811846,0.0,10253.491155811844,74.33781087963587,0.029,1.0
8276,8276,2024-03-28 05:00:00,0.39528392816475694,9.893136662881846,1.0,1.0,0.0,1.0,179.28309834399218,0.0,9.935800396456326,25.560941400956608,7.1,6.513277000321049,2007.8424924253022,6677.4099733029725,10254.795921858966,10254.795921858966,0.0,10254.795921858966,74.3472704334775,0.029,1.0
8277,8277,2024-03-28 05:15:00,0.3899072578321417,9.921794315754685,1.0,1.0,0.0,1.0,173.47232780362594,0.0,9.96309212126558,25.56395268711656,7.2,6.553628377071382,2009.523364733776,6682.999990228499,10256.502153666508,10256.502153666508,0.0,10256.502153666508,74.35964061408218,0.029,1.0
8278,8278,2024-03-28 05:30:00,0.38470365779003646,9.949529503979106,1.0,1.0,0.0,1.0,167.89718167900776,0.0,9.989527676619314,25.56714726618563,7.300000000000001,6.593461746306528,2011.26136748742,6688.780003832452,10258.273714778235,10258.273714778235,0.0,10258.273714778235,74.37248443214222,0.029,1.0
8279,8279,2024-03-28 05:45:00,0.37966406516611484,9.976390532664608,1.0,1.0,0.0,1.0,162.51109606261483,0.0,10.015136089951177,25.57033203412887,7.4,6.6327703036090115,2012.9749458380402,6694.478790072724,10260.023272450891,10260.023272450895,0.0,10260.023272450891,74.38516872526897,0.029,1.0
8280,8280,2024-03-28 06:00:00,0.374782365076451,10.002409994142516,0.9926218849536672,1.0,0.0,1.0,157.33043915414717,0.0,10.039948904214945,25.57346550116883,7.65,6.934134118329714,2014.7134890363961,6700.260601014326,10261.808487702781,10261.808487702781,6.72,10255.088487702782,74.34939153584517,0.029,0.9926218849536672
8281,8281,2024-03-28 06:15:00,0.37005287403909093,10.027618181371645,-0.7711849842967351,1.0,1.0,1.0,353.27780645011075,-1403.3830002712782,9.879498067288544,25.56927759448184,7.9,7.236517009847484,2391.767533586084,7954.215752899316,10676.422611452366,10676.422611452368,0.0,10676.422611452366,77.40406393302966,0.029,-0.7711849842967351
8282,8282,2024-03-28 06:30:00,0.38307157370242695,9.958228512166064,-0.49649819248689364,0.0,1.0,1.0,0.0,-1490.1679493126583,9.65154688450755,25.308246920760254,8.15,7.539912923181397,2541.5243580595725,8582.928366784807,10826.184359940498,10826.184359940498,0.0,10826.184359940498,78.48983660956861,0.029,-0.49649819248689364
8283,8283,2024-03-28 06:45:00,0.4194947880025145,9.764092779946598,0.7682599782146113,1.0,1.0,1.0,391.77344746920573,-1261.2762298583932,9.51883157366617,25.433380432186894,8.4,7.844319154714409,2285.162423325702,7599.682950080762,10567.009284882412,10567.009284882412,0.0,10567.009284882412,76.61081731539748,0.029,0.7682599782146113
8284,8284,2024-03-28 07:00:00,0.45329217639693187,9.583952699804353,1.0,1.0,0.0,1.0,250.82225210749095,0.0,9.557997427533465,25.494098479823837,8.65,8.08928214793837,1966.185470896717,6538.872706529085,10211.99239118,10211.99239118,129.24,10082.75239118,73.099954836055,0.029,1.0
8285,8285,2024-03-28 07:15:00,0.46181351554786043,9.538533962129904,0.4611404307375647,1.0,0.0,1.0,249.79034283302778,0.0,9.597006485091928,25.51285274790532,8.9,8.334240479556765,1983.6013678548911,6596.792132221712,10229.989390556619,10229.989390556619,0.0,10229.989390556619,74.16742308153549,0.029,0.4611404307375647
8286,8286,2024-03-28 07:30:00,0.45448012386874204,9.577620939779605,0.20770579922862817,1.0,0.0,1.0,242.5963491758598,0.0,9.634911608299047,25.521909797247808,9.15,8.57918966385504,1987.7483359264872,6610.583555635009,10234.343916797447,10234.343916797447,0.0,10234.343916797447,74.19899339678149,0.029,0.20770579922862817
8287,8287,2024-03-28 07:45:00,0.4472655416173466,9.616074663179543,-0.041658796477243513,1.0,1.0,1.0,413.9985077041376,-1237.5525999062575,9.509256149531478,25.522074106840567,9.4,8.824137211264178,2325.3250441682294,7733.250341935256,10609.528664484484,10609.528664484485,0.0,10609.528664484484,76.9190828175125,0.029,-0.041658796477243513
8288,8288,2024-03-28 08:00:00,0.455738625110921,9.570913128158791,1.0,1.0,1.0,1.0,429.30673234826344,-1185.4829531790003,9.39394810001119,25.51290671827416,9.775,8.980716132415546,2297.175058380811,7639.632940891915,10581.386991079838,10581.386991079838,409.8,10171.58699107984,381.43451216549397,0.15,1.0
8289,8289,2024-03-28 08:15:00,0.4783249929089293,9.450527787795407,1.0,1.0,0.0,1.0,280.9493676401139,0.0,9.437742401010036,25.507046243595887,10.15,9.130322683056711,1968.0956639026049,6545.225367097116,10214.70920937275,10214.70920937275,0.0,10214.70920937275,74.05664176795244,0.029,1.0
8290,8290,2024-03-28 08:30:00,0.4848069739585032,9.415978828801178,1.0,1.0,0.0,1.0,275.9264279415367,0.0,9.48076475071802,25.509270180524005,10.525,9.272782277171997,1979.288719634439,6582.449712262362,10225.841288666234,10225.841288666234,0.0,10225.841288666234,74.13734934283019,0.029,1.0
8291,8291,2024-03-28 08:45:00,0.4766632645712269,9.45938479983536,0.9765734606666402,1.0,0.0,1.0,267.0091721930169,0.0,9.522418095582465,25.51441745348,10.9,9.407916066980786,1981.7593384530244,6590.66616091393,10228.34015046554,10228.340150465541,0.0,10228.34015046554,74.15546609087517,0.029,0.9765734606666402
8292,8292,2024-03-28 09:00:00,0.46872073701821027,9.50171847169294,1.0,1.0,0.0,1.0,258.63015895970045,0.0,9.562785126007393,25.52025562167154,11.675,10.003618649809077,1984.6955682522057,6600.431075352652,10127.39666022735,10127.39666022735,931.62,9195.77666022735,344.8416247585256,0.15,1.0
8293,8293,2024-03-28 09:15:00,0.4610272540139912,9.542724736105427,0.4296324319850895,1.0,0.0,1.0,250.57582343363254,0.0,9.601915676588275,25.526174013216874,12.45,10.590916781255473,1987.6817459780375,6610.362099824816,10084.805943170193,10084.805943170193,0.0,10084.805943170193,73.1148430879839,0.029,0.4296324319850895
