step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8294,8294,2024-03-28 09:30:00,0.4535704023715302,9.582469755359744,0.17189289463335647,1.0,0.0,1.0,242.7849323674499,0.0,9.639850164195902,25.53199853003828,13.225,11.16965042100979,1990.611815949989,6620.106528746404,10048.078282108181,10048.07828210818,0.0,10048.078282108181,72.84856754528431,0.029,0.17189289463335647
8295,8295,2024-03-28 09:45:00,0.44634172111349796,9.620998626465056,-0.07787348105078086,1.0,1.0,1.0,414.3657601759728,-1239.6118369558374,9.51393512415006,25.531286156826237,14.0,11.739651482773802,2328.5045223370666,7743.82421877798,10509.70534765023,10509.70534765023,0.0,10509.70534765023,76.19536377046417,0.029,-0.07787348105078086
8296,8296,2024-03-28 10:00:00,0.45483687155228286,9.575719474626332,1.0,1.0,1.0,1.0,429.70740183884965,-1187.4350047717737,9.398389079533413,25.521786902426722,14.75,12.067024876999577,2300.300310843235,7650.026481242019,10479.074254710948,10479.074254710946,1694.52,8784.554254710947,329.4207845516605,0.15,1.0
8297,8297,2024-03-28 10:15:00,0.4774698785668165,9.455085547238868,1.0,1.0,0.0,1.0,281.1884753988737,0.0,9.442220324047575,25.51569662257469,15.5,12.37108954276705,1970.832786398789,6554.328117498666,9976.464539353101,9976.464539353101,0.0,9976.464539353101,72.32936791030998,0.029,1.0
8298,8298,2024-03-28 10:30:00,0.4839702827790708,9.420438392787553,1.0,1.0,0.0,1.0,276.2108925289959,0.0,9.485286563476038,25.517687712564733,16.25,12.650782329474277,1982.141382876442,6591.936712390353,9969.161835879133,9969.161835879133,0.0,9969.161835879133,72.27642331012372,0.029,1.0
8299,8299,2024-03-28 10:45:00,0.47581898656163685,9.463884801626476,1.0,1.0,0.0,1.0,267.3179945106074,0.0,9.526987521591558,25.52256906248752,17.0,12.904954320839344,1984.6861114348978,6600.399625153523,9960.291109260304,9960.291109260304,0.0,9960.291109260304,72.21211054213721,0.029,1.0
8300,8300,2024-03-28 11:00:00,0.4678678731094134,9.506264236326826,1.0,1.0,0.0,1.0,258.80032700573173,0.0,9.56738088053754,25.528007781088878,17.375,12.870939889775284,1987.3493780358374,6609.256755645466,9989.425838960926,9989.425838960926,2310.06,7679.365838960926,159.34684115843922,0.083,1.0
8301,8301,2024-03-28 11:15:00,0.4601674659092665,9.54730740670361,1.0,1.0,0.0,1.0,250.57818318576093,0.0,9.606511996419925,25.533436151908607,17.75,12.823297992748047,1989.9895294891367,6618.037012917537,9997.855235579118,9997.855235579118,0.0,9997.855235579118,72.48445045794861,0.029,1.0
8302,8302,2024-03-28 11:30:00,0.4527081061375135,9.587065794287053,1.0,1.0,0.0,1.0,242.6183308883224,0.0,9.644421106183556,25.538714290246595,18.125,12.761478529039893,1992.5581991704953,6626.579545816972,10006.36024984271,10006.360249842712,0.0,10006.36024984271,72.54611181135965,0.029,1.0
8303,8303,2024-03-28 11:45:00,0.44548176735650624,9.625582179989822,1.0,1.0,0.0,1.0,234.90502489807164,0.0,9.68114602655107,25.543814589370953,18.5,12.684899791378706,1995.0418771310908,6634.839424790108,10015.786749327077,10015.786749327075,0.0,10015.786749327077,72.61445393262132,0.029,1.0
8304,8304,2024-03-28 12:00:00,0.43848112884335766,9.662895583264904,1.0,1.0,0.0,1.0,227.5189524276937,0.0,9.716736953850566,25.548733286858006,18.875,13.05997628122841,1997.632263454291,6643.4541799486915,9960.490947261987,9960.490947261991,1678.26,8282.230947261987,60.046174367649414,0.029,1.0
8305,8305,2024-03-28 12:15:00,0.4316979271296902,9.699050048398751,-0.5921390255651109,1.0,1.0,1.0,403.69683450023314,-1271.122432806532,9.584344663303064,25.546915494426976,19.25,13.436574348488156,2342.802113085532,7791.879843304556,10428.177387351518,10428.177387351518,0.0,10428.177387351518,75.60428605829851,0.029,-0.5921390255651109
8306,8306,2024-03-28 12:30:00,0.44103052801156917,9.649307285698336,-0.26663456788538153,0.0,1.0,1.0,0.0,-1352.7234888131036,9.377515626555155,25.31094131809391,19.625,13.814704052963148,2534.824838495826,8431.725590172591,10668.004185694148,10668.004185694148,0.0,10668.004185694148,77.34303034628257,0.029,-0.26663456788538153
8307,8307,2024-03-28 12:45:00,0.4728643637555813,9.479632941182752,0.8399395498195718,1.0,1.0,1.0,435.8397742466559,-1147.5089545949224,9.269037063251657,25.425738770733552,20.0,14.19436654539074,2246.5369595425886,7471.567035940716,10265.952333097328,10265.952333097326,0.0,10265.952333097328,74.42815441495563,0.029,0.8399395498195718
8308,8308,2024-03-28 13:00:00,0.5023891849349749,9.322265644296584,1.0,1.0,0.0,1.0,303.83785650090425,0.0,9.316341831791418,25.48236662663839,20.25,14.264205126163198,1954.5673771258712,6499.984856316121,9868.98056870666,9868.980568706658,1562.16,8306.82056870666,172.3665268006632,0.083,1.0
8309,8309,2024-03-28 13:15:00,0.5079111196126439,9.292833732464608,1.0,1.0,0.0,1.0,301.3957551661038,0.0,9.363273238075422,25.500708178831548,20.5,14.331085575853463,1973.1905786943742,6561.435940964357,9885.260468474899,9885.260468474899,0.0,9885.260468474899,71.66813839644301,0.029,1.0
8310,8310,2024-03-28 13:30:00,0.4990711667255928,9.33995068135259,1.0,1.0,0.0,1.0,292.49376817264823,0.0,9.40883870145459,25.510005422863003,20.75,14.39496194523735,1977.8110049057786,6576.2810493134,9888.823790987875,9888.823790987875,0.0,9888.823790987875,71.6939724846621,0.029,1.0
8311,8311,2024-03-28 13:45:00,0.4903949436851799,9.386194950157991,1.0,1.0,0.0,1.0,283.40533391276904,0.0,9.453009218723958,25.516792837380933,21.0,14.455777259272923,1981.3562362990856,6587.520515917394,9890.82025311946,9890.82025311946,0.0,9890.82025311946,71.70844683511609,0.029,1.0
8312,8312,2024-03-28 14:00:00,0.48197773246355574,9.431058685969248,1.0,1.0,0.0,1.0,274.4812945110109,0.0,9.49580989013556,25.52269577115687,21.1,14.53799740986986,1984.6317967199952,6597.603534865203,9889.785756996329,9889.78575699633,1090.86,8798.925756996328,182.57770945767382,0.083,1.0
8313,8313,2024-03-28 14:15:00,0.4738198682302237,9.474540102332908,0.8692608780858989,1.0,0.0,1.0,265.80083899013516,0.0,9.53727803670251,25.528196324121275,21.2,14.620220784997047,1987.7749838506602,6607.135793192803,9889.998276682481,9889.998276682481,0.0,9889.998276682481,71.702487505948,0.029,0.8692608780858989
8314,8314,2024-03-28 14:30:00,0.46591548833811613,9.516670447157841,0.5967180444257034,1.0,0.0,1.0,257.3804710000703,0.0,9.577453534766702,25.53342386451643,21.299999999999997,14.702434856201831,1990.8359199351114,6616.297317321921,9890.176896103552,9890.176896103554,0.0,9890.176896103552,71.70378249675076,0.029,0.5967180444257034
8315,8315,2024-03-28 14:45:00,0.4582573495465035,9.557488326917136,0.3327595096497524,1.0,0.0,1.0,249.21851677044884,0.0,9.616376012477676,25.53841017342628,21.4,14.784657172364977,1993.8311302933707,6625.1426055532975,9890.291992726095,9890.291992726095,0.0,9890.291992726095,71.7046169472642,0.029,0.3327595096497524
8316,8316,2024-03-28 15:00:00,0.4508379937896961,9.59703349310092,1.0,1.0,0.0,1.0,241.2089115772092,0.0,9.654068830615287,25.543156105119614,21.299999999999997,14.37159304703564,1994.886564760685,6632.982991056046,9946.226869730257,9946.226869730257,1222.14,8724.086869730258,181.02480254690286,0.083,1.0
8317,8317,2024-03-28 15:15:00,0.4436515214714369,9.635337390557241,-0.17765772699595356,1.0,1.0,1.0,413.34486768218864,-1245.4711661717117,9.52709747585412,25.541275816091943,21.2,13.956730537537027,2332.83462602756,7759.484103918864,10451.820932522134,10451.820932522136,0.0,10451.820932522134,75.77570176078548,0.029,-0.17765772699595356
8318,8318,2024-03-28 15:30:00,0.45227014236987867,9.589400141168547,0.12346666372254489,1.0,1.0,1.0,428.6243289205207,-1192.852503637895,9.41055350288747,25.530541238092965,21.1,13.540051541438146,2303.993900033419,7663.542794482632,10450.207311566768,10450.207311566768,0.0,10450.207311566768,75.76400300885908,0.029,0.12346666372254489
8319,8319,2024-03-28 15:45:00,0.4750957530222358,9.467739636391483,0.91776674972765,1.0,0.0,1.0,279.3590532284911,0.0,9.454104168412314,25.523229517282736,21.0,13.121583283958877,1973.0125214216853,6561.577184313396,9996.849799248068,9996.849799248066,0.0,9996.849799248068,72.4771610445485,0.029,0.91776674972765
8320,8320,2024-03-28 16:00:00,0.48171450827207746,9.432461670909827,1.0,1.0,0.0,1.0,274.3720285883389,0.0,9.496888327145044,25.524078076153597,21.0,13.573302824280445,1983.8644239055102,6598.650550829741,9910.39890685371,9910.39890685371,915.18,8995.21890685371,186.6507923172145,0.083,1.0
8321,8321,2024-03-28 16:15:00,0.4736159952492171,9.475626745321673,0.863090383901068,1.0,0.0,1.0,265.51100138841997,0.0,9.538312041457129,25.527858521081182,21.0,14.017973999725175,1986.3123580716392,6606.869790764867,9890.665229670527,9890.665229670527,0.0,9890.665229670527,71.70732291511132,0.029,0.863090383901068
8322,8322,2024-03-28 16:30:00,0.46571734849517704,9.517726532520706,0.5910391914574197,1.0,0.0,1.0,257.08856179062144,0.0,9.578442714996891,25.532257079544856,21.0,14.455777259272923,1989.8342498177667,6615.942385308016,9875.688562792902,9875.688562792906,0.0,9875.688562792902,71.59874208024854,0.029,0.5910391914574197
8323,8323,2024-03-28 16:45:00,0.45806758298438016,9.558499782693254,0.32767246816179635,1.0,0.0,1.0,248.96962399043315,0.0,9.617326931949396,25.536675569993797,21.0,14.886887310169932,1994.1407070079097,6625.01909376146,9862.960991382019,9862.960991382019,0.0,9862.960991382019,71.50646718751963,0.029,0.32767246816179635
8324,8324,2024-03-28 17:00:00,0.45065601758808954,9.598003426255483,1.0,1.0,0.0,1.0,241.01365010158503,0.0,9.654989692020521,25.54093852882158,20.825,14.813117726282691,1996.4173335312098,6633.17745717669,9901.896547779937,9901.896547779937,262.68,9639.216547779937,361.4706205417476,0.15,1.0
8325,8325,2024-03-28 17:15:00,0.4434759494712368,9.636273189318308,-0.18198000610395765,1.0,1.0,1.0,413.2539779733926,-1245.8497525419607,9.527946133913332,25.53861000440708,20.65,14.738360418008947,2335.2882631125876,7760.321960453092,10377.326246522081,10377.326246522081,0.0,10377.326246522081,75.2356152872851,0.029,-0.18198000610395765
8326,8326,2024-03-28 17:30:00,0.45210427239641454,9.59028422812711,0.11976534773275874,1.0,1.0,1.0,428.5970898557979,-1193.2031628396983,9.411344000646169,25.527466834424132,20.475,14.66261465403284,2306.1749343916895,7664.7171579585865,10351.258785635531,10351.258785635531,0.0,10351.258785635531,75.0466261958576,0.029,0.11976534773275874
8327,8327,2024-03-28 17:45:00,0.47494208773404367,9.468558672377547,0.9147473965546433,1.0,0.0,1.0,279.3536360279114,0.0,9.45489368044537,25.519794707921314,20.3,14.58589964335783,1974.3714909387154,6562.855794318932,9891.986121741764,9891.986121741764,0.0,9891.986121741764,71.71689938262779,0.029,0.9147473965546433
8328,8328,2024-03-28 18:00:00,0.48156629028079717,9.433251672803351,1.0,1.0,0.0,1.0,274.15402502382364,0.0,9.49764422661301,25.52027045653778,19.725,14.034861788420471,1983.8590413651398,6598.414284708962,9960.254787479866,9960.254787479866,0.0,9960.254787479866,373.50955453049494,0.15,1.0
8329,8329,2024-03-28 18:15:00,0.4734710415472018,9.476399348553414,0.8605340353535184,1.0,0.0,1.0,265.0574384401265,0.0,9.538998176839128,25.523672186961416,19.15,13.486154139379082,1985.7642042761624,6604.900663176623,9995.454473925398,9995.454473925398,0.0,9995.454473925398,72.46704493595914,0.029,0.8605340353535184
8330,8330,2024-03-28 18:30:00,0.46558211310334685,9.518447337159161,0.5889029583904855,1.0,0.0,1.0,256.4076307906279,0.0,9.579024191018792,25.527710159080666,18.575,12.9397608616833,1988.2459651633862,6612.238503392122,10032.375246490938,10032.375246490938,0.0,10032.375246490938,72.7347205370593,0.029,0.5889029583904855
8331,8331,2024-03-28 18:45:00,0.45794872998646835,9.559133269172124,0.32611449724540137,1.0,0.0,1.0,248.0711724374598,0.0,9.61777036431654,25.531817562663694,18.0,12.39565029893293,1990.4572207094354,6619.592396883476,10071.694280135605,10071.694280135605,0.0,10071.694280135605,73.01978353098315,0.029,0.32611449724540137
8332,8332,2024-03-28 19:00:00,0.4505599513323422,9.598515459398616,1.0,1.0,0.0,1.0,240.14624602490872,0.0,9.655299832528495,25.535897291738134,17.75,12.537816474437687,1992.9076272353402,6627.741626236102,10004.715307233855,10004.715307233855,0.0,10004.715307233855,450.21218882552347,0.18,1.0
8333,8333,2024-03-28 19:15:00,0.44340533410941535,9.636649569196816,-0.18193285623849664,1.0,1.0,1.0,412.4610284971334,-1245.9517970667996,9.52811872531731,25.533478390597473,17.5,12.66986383069463,2331.919562328278,7755.181495149296,10488.763038814324,10488.763038814322,0.0,10488.763038814324,76.04353203140386,0.029,-0.18193285623849664
8334,8334,2024-03-28 19:30:00,0.4520592284236995,9.590524312501682,0.12058514903037656,1.0,1.0,1.0,427.8716716743128,-1193.2503978612965,9.411397824987832,25.522320843188286,17.25,12.792134258092023,2303.249773099859,7659.835402391245,10450.564551127658,10450.564551127658,0.0,10450.564551127658,75.76659299567552,0.029,0.12058514903037656
8335,8335,2024-03-28 19:45:00,0.47492105559530035,9.468670773677049,0.9162664947929002,1.0,0.0,1.0,278.68613285607825,0.0,9.454844886781993,25.514689600152945,17.0,12.904954320839344,1971.9952279153513,6558.194007679473,9962.766483854493,9962.766483854493,0.0,9962.766483854493,72.23005700794508,0.029,0.9162664947929002
8336,8336,2024-03-28 20:00:00,0.4815658770836102,9.433253875144358,1.0,1.0,0.0,1.0,273.5684644784921,0.0,9.497505387599897,25.515272894717388,16.65,12.658337793841627,1982.811320774011,6594.1647008982145,10014.62521797295,10014.62521797295,0.0,10014.62521797295,450.6581348087828,0.18,1.0
8337,8337,2024-03-28 20:15:00,0.4734886946408525,9.476305257564256,0.8632757030597884,1.0,0.0,1.0,264.5650145057792,0.0,9.538783585893949,25.51886503651963,16.3,12.41016083545666,1984.915956157422,6601.164011527595,10035.026314169907,10035.026314169907,0.0,10035.026314169907,72.75394077773183,0.029,0.8632757030597884
8338,8338,2024-03-28 20:30:00,0.4656153112335578,9.518270391125137,0.5920669485270642,1.0,0.0,1.0,256.00843282044843,0.0,9.5787481586414,25.52316312590608,15.95,12.16043990576131,1987.2839518188773,6609.039170015471,10055.275438391509,10055.275438391509,0.0,10055.275438391509,72.90074692833845,0.029,0.5920669485270642
8339,8339,2024-03-28 20:45:00,0.457994789849089,9.558887770104356,0.32962839010776346,1.0,0.0,1.0,247.7646914934199,0.0,9.617447126561952,25.527566403461417,15.6,11.909180343020324,1989.6628747632674,6616.950668977424,10076.326336586977,10076.326336586977,0.0,10076.326336586977,73.05336594025559,0.029,0.32962839010776346
8340,8340,2024-03-28 21:00:00,0.4506161950567134,9.598215680347717,1.0,1.0,0.0,1.0,239.83557359904125,0.0,9.654928759823562,25.531905983782476,15.2,11.88490634931418,1992.080644285281,6624.991358613365,10060.049788892708,10060.049788892708,0.0,10060.049788892708,377.2518670834765,0.15,1.0
8341,8341,2024-03-28 21:15:00,0.4434704937971018,9.636302268061447,-0.1778235515940184,1.0,1.0,1.0,412.1097712374829,-1245.7862530914736,9.527719021653246,25.52972852970331,14.8,11.848279353002637,2330.988377744649,7752.084687880216,10569.92541089223,10569.92541089223,0.0,10569.92541089223,76.63195922896867,0.029,-0.1778235515940184
8342,8342,2024-03-28 21:30:00,0.4521315839445282,9.590138657575665,0.12487131475750154,1.0,1.0,1.0,427.5005840673926,-1193.0723919413863,9.410968373904193,25.518796761459004,14.4,11.799725372501264,2302.262266867074,7656.551288227721,10544.836176900273,10544.836176900273,0.0,10544.836176900273,76.45006228252699,0.029,0.12487131475750154
8343,8343,2024-03-28 21:45:00,0.4749988894632909,9.46825591916066,0.9206744938889592,1.0,0.0,1.0,278.31690097286656,0.0,9.45435865515094,25.511368109538584,14.0,11.739651482773802,1970.98971309154,6554.85000298879,10052.247895326418,10052.247895326418,0.0,10052.247895326418,72.87879724111653,0.029,0.9206744938889592
8344,8344,2024-03-28 22:00:00,0.4816518085184674,9.432795860596569,1.0,1.0,0.0,1.0,273.1914769777564,0.0,9.496961195417118,25.512128495237334,13.5,11.400718506144853,1981.7607661030288,6590.6709087984955,10110.554058130663,10110.554058130663,0.0,10110.554058130663,209.79399670621126,0.083,1.0
8345,8345,2024-03-28 22:15:00,0.47358539045644205,9.475789868867164,1.0,1.0,0.0,1.0,264.1849125529433,0.0,9.538180963720642,25.515874728768516,13.0,11.057024123120803,1983.8296996519198,6597.551487113569,10142.499419086042,10142.499419086042,0.0,10142.499419086042,73.53312078837381,0.029,1.0
8346,8346,2024-03-28 22:30:00,0.4657229257552454,9.517696805724542,1.0,1.0,0.0,1.0,255.62359942063878,0.0,9.578086388659914,25.520306541085894,12.5,10.708634012415331,1986.1582716434266,6605.295535712152,10175.51973801915,10175.519738019151,0.0,10175.51973801915,73.77251810063883,0.029,1.0
8347,8347,2024-03-28 22:45:00,0.4581134345939084,9.558255393614468,1.0,1.0,0.0,1.0,247.373668658492,0.0,9.616725265679829,25.52482171047203,12.0,10.355619692170182,1988.4943003515805,6613.064382846624,10210.583613911122,10210.583613911122,0.0,10210.583613911122,74.02673120085564,0.029,1.0
8348,8348,2024-03-28 23:00:00,0.4507460259612827,9.597523681626363,1.0,1.0,0.0,1.0,239.38327932475556,0.0,9.654137414188469,25.52926965750969,11.625,9.932687005538073,1990.7508349523173,6620.568859270898,10237.577320410503,10237.577320410503,0.0,10237.577320410503,212.42972939851794,0.083,1.0
8349,8349,2024-03-28 23:15:00,0.4436124853921013,9.6355454528601,1.0,1.0,0.0,1.0,231.66894203106742,0.0,9.690365182455798,25.5335960222549,11.25,9.511495434537872,1992.9831597241682,6627.992821933032,10239.812173315584,10239.812173315586,0.0,10239.812173315584,74.23863825653798,0.029,1.0
8350,8350,2024-03-28 23:30:00,0.43670510340160296,9.672361798869456,1.0,1.0,0.0,1.0,224.20299867830852,0.0,9.725446674836313,25.537787409253593,10.875,9.092053229633665,1995.153349009697,6635.21014283037,10241.993784788401,10241.993784788401,0.0,10241.993784788401,74.25445493971591,0.029,1.0
8351,8351,2024-03-28 23:45:00,0.43001633526766897,9.708012933023324,1.0,1.0,0.0,1.0,216.97305314529657,0.0,9.759418095864376,25.541843262902542,10.5,8.674361080718194,1997.2540135315285,6642.1962477074,10244.113106005581,10244.113106005583,0.0,10244.113106005581,74.26982001854047,0.029,1.0
8352,8352,2024-03-29 00:00:00,0.42353921126219013,9.742536003972527,1.0,1.0,0.0,1.0,210.02098550120758,0.0,9.792322076386084,25.5457949755818,10.375,8.733969462446758,1999.3929551984802,6649.309649517104,10246.29011261151,10246.290112611512,0.0,10246.29011261151,74.28560331643345,0.029,1.0
8353,8353,2024-03-29 00:15:00,0.41726633226833837,9.775970449009757,1.0,1.0,0.0,1.0,203.30670071047285,0.0,9.824195098732579,25.54962906421396,10.25,8.791215511126591,2001.5057713387703,6656.33616659708,10248.447377592609,10248.447377592609,0.0,10248.447377592609,74.30124348754642,0.029,1.0
8354,8354,2024-03-29 00:30:00,0.41119028030568405,9.808355805970704,1.0,1.0,0.0,1.0,196.80719019621108,0.0,9.855070116962654,25.553345243573382,10.125,8.846136431183487,2003.5614917401815,6663.172802420104,10250.54784303308,10250.54784303308,0.0,10250.54784303308,74.31647186198984,0.029,1.0
8355,8355,2024-03-29 00:45:00,0.405304543660516,9.83972678228945,1.0,1.0,0.0,1.0,190.51219595993524,0.0,9.884978511446644,25.55694662054009,10.0,8.89876781499125,2005.5546897968816,6669.801509917224,10252.584710427573,10252.584710427573,0.0,10252.584710427573,74.3312391505999,0.029,1.0
8356,8356,2024-03-29 01:00:00,0.39960308810855527,9.8701155403814,1.0,1.0,0.0,1.0,184.43002008602764,0.0,9.913952938438177,25.560480654106723,10.25,9.030166109372814,2007.5189305870651,6676.333915268651,10254.595247725423,10254.595247725425,0.0,10254.595247725423,74.34581554600932,0.029,1.0
8357,8357,2024-03-29 01:15:00,0.3940799057315082,9.899554102451061,1.0,1.0,0.0,1.0,178.54352161443106,0.0,9.942023427058299,25.563924950032693,10.5,9.159213138985539,2009.4338520692397,6682.702301161172,10256.556952826322,10256.556952826324,0.0,10256.556952826322,74.36003790799084,0.029,1.0
8358,8358,2024-03-29 01:30:00,0.38872911760350715,9.928073803173307,1.0,1.0,0.0,1.0,172.842846075218,0.0,9.969218494550171,25.56727609819412,10.75,9.285877345271176,2011.293487886972,6688.886825496563,10258.4625083322,10258.4625083322,0.0,10258.4625083322,74.37385318540846,0.029,1.0
8359,8359,2024-03-29 01:45:00,0.3835452324353749,9.955703911119452,1.0,1.0,0.0,1.0,167.32115045419476,0.0,9.995565608370388,25.570536338295398,11.0,9.410123481919149,2013.0974433659665,6694.886175720634,10260.3114955514,10260.3114955514,0.0,10260.3114955514,74.38725834274764,0.029,1.0
8360,8360,2024-03-29 02:00:00,0.3785229989797377,9.982472415437998,1.0,1.0,0.0,1.0,161.9225113587952,0.0,10.02108365699172,25.573652975694355,10.725,9.151333575221434,2014.7397925999294,6700.34807783491,10261.977509372837,10261.977509372837,0.0,10261.977509372837,74.39933694295307,0.029,1.0
8361,8361,2024-03-29 02:15:00,0.3736580735597352,10.008402467926611,0.9515631334574064,1.0,0.0,1.0,156.6781387735329,0.0,10.045796332552595,25.576665976624778,10.45,8.892523470517153,2016.296549190094,6705.52532755464,10263.551869347284,10263.551869347286,0.0,10263.551869347284,74.41075105276781,0.029,0.9515631334574064
8362,8362,2024-03-29 02:30:00,0.36894645897361106,10.033515373670653,0.788057310722841,1.0,0.0,1.0,151.59533447780274,0.0,10.069728435027834,25.579590713842,10.175,8.63368493186218,2017.7954584825645,6710.510196585144,10265.066960120083,10265.066960120084,0.0,10265.066960120083,74.42173546087061,0.029,0.788057310722841
8363,8363,2024-03-29 02:45:00,0.36438360562992617,10.057835381992493,0.6296972794889305,1.0,0.0,1.0,146.6716454110308,0.0,10.092904385304433,25.582427601434798,9.9,8.374824833691596,2019.2438523878911,6715.327068399136,10266.53050024894,10266.53050024894,0.0,10266.53050024894,74.43234612680482,0.029,0.6296972794889305
8364,8364,2024-03-29 03:00:00,0.3599648964088712,10.081387102140717,0.47633308753555564,1.0,0.0,1.0,141.9455194193308,0.0,10.115354504780358,25.585211096807065,9.925,8.50581262620762,2020.7362153367994,6720.290166488961,10268.053442847387,10268.05344284739,0.0,10268.053442847387,74.44338746064356,0.029,0.47633308753555564
8365,8365,2024-03-29 03:15:00,0.3556851926346601,10.104197923257262,0.3278000344985022,1.0,0.0,1.0,137.38474782102813,0.0,10.13710417404785,25.587923545643985,9.95,8.636802783602958,2022.2188318207557,6725.2208511088475,10269.571831314894,10269.571831314894,0.0,10269.571831314894,74.45439577703299,0.029,0.3278000344985022
8366,8366,2024-03-29 03:30:00,0.35153927180709627,10.126295681268177,0.1839218205934018,1.0,0.0,1.0,132.97089720626016,0.0,10.158175945475378,25.590562158550416,9.975,8.767786688872388,2023.664964127526,6730.030201605398,10271.05460239659,10271.054602396593,0.0,10271.05460239659,74.46514586737528,0.029,0.1839218205934018
8367,8367,2024-03-29 03:45:00,0.3475226390190625,10.147704334028397,0.044540738025701,1.0,0.0,1.0,128.6967256704904,0.0,10.178591260420202,25.593127882398147,10.0,8.89876781499125,2025.070422745242,6734.704285068821,10272.496461952273,10272.496461952273,0.0,10272.496461952273,74.47559934915398,0.029,0.044540738025701
8368,8368,2024-03-29 04:00:00,0.3436311679149822,10.168445875013145,-0.09048817574095745,1.0,1.0,1.0,333.04820867606884,-1460.1623872177406,10.006309692240166,25.588075456966486,10.0,8.89876781499125,2415.683356472783,8033.751749804381,10700.648502050375,10700.648502050375,0.0,10700.648502050375,77.57970163986522,0.029,-0.09048817574095745
8369,8369,2024-03-29 04:15:00,0.3581903855205815,10.0908452451753,0.4149224807417704,1.0,1.0,1.0,356.2536167696046,-1388.9531007533296,9.848533746972084,25.572870932102802,10.0,8.89876781499125,2381.8537355987883,7921.245789466718,10666.77341560205,10666.773415602052,0.0,10666.77341560205,77.33410726311487,0.029,0.4149224807417704
8370,8370,2024-03-29 04:30:00,0.38912726551391175,9.92595167481085,1.0,1.0,0.0,1.0,189.31592392471472,0.0,9.878259659129164,25.561890428884297,10.0,8.89876781499125,1999.7195328921784,6650.395737274079,10246.967423050284,10246.967423050284,0.0,10246.967423050284,74.29051381711456,0.029,1.0
8371,8371,2024-03-29 04:45:00,0.4008466467920588,9.863487372598327,1.0,1.0,0.0,1.0,186.0997464288664,0.0,9.90749069678791,25.560545354519903,10.0,8.89876781499125,2007.7271541994262,6677.026397089861,10254.856003564519,10254.856003564519,0.0,10254.856003564519,74.34770602584277,0.029,1.0
8372,8372,2024-03-29 05:00:00,0.39531625925810837,9.892964338154282,1.0,1.0,0.0,1.0,179.84482652765246,0.0,9.93576105547107,25.562711356583918,9.7,8.632534037310158,2008.982009633438,6681.199624931056,10256.08699173191,10256.08699173191,0.0,10256.08699173191,74.35663069005635,0.029,1.0
8373,8373,2024-03-29 05:15:00,0.3899226817683992,9.921712106174432,1.0,1.0,0.0,1.0,173.96872858135953,0.0,9.963129020712394,25.565776892694146,9.4,8.365764165165668,2010.5662779551155,6686.468369432413,10257.679030505498,10257.6790305055,0.0,10257.679030505498,74.36817297116487,0.029,1.0
8374,8374,2024-03-29 05:30:00,0.3847038431973669,9.949528515758034,1.0,1.0,0.0,1.0,168.32759669151451,0.0,9.989630692635314,25.56902662299101,9.100000000000001,8.098471471105587,2012.2012360039746,6691.905690946711,10259.329861724527,10259.329861724527,0.0,10259.329861724527,74.38014149750283,0.029,1.0
8375,8375,2024-03-29 05:45:00,0.379650902051619,9.97646069206487,1.0,1.0,0.0,1.0,162.8770963339868,0.0,10.015295340190349,25.57220600087546,8.8,7.830636150703454,2013.8100623541027,6697.25610720505,10260.956038195782,10260.956038195784,0.0,10260.956038195782,74.39193127691942,0.029,1.0
8376,8376,2024-03-29 06:00:00,0.37475773005699425,10.00254129879622,0.9899957056112499,1.0,0.0,1.0,157.66153839703645,0.0,10.040159032159526,25.575330904105684,9.100000000000001,8.098471471105587,2015.502050830845,6702.883092773855,10262.68737611557,10262.687376115573,25.74,10236.94737611557,74.21786847683788,0.029,0.9899957056112499
8377,8377,2024-03-29 06:15:00,0.37001819406141745,10.027803025652645,-0.7708775615844954,1.0,1.0,1.0,353.5953650454984,-1403.4807113208094,9.879741987318257,25.571136297278347,9.4,8.365764165165668,2392.5486188171885,7956.813380119507,10677.290671666779,10677.29067166678,0.0,10677.290671666779,77.41035736958415,0.029,-0.7708775615844954
8378,8378,2024-03-29 06:30:00,0.3830289210192218,9.958455850967548,-0.49907849723879655,0.0,1.0,1.0,0.0,-1490.2817091784957,9.651773399989278,25.310045388175073,9.7,8.632534037310158,2541.5243580595725,8584.48860167066,10826.271833014789,10826.271833014789,0.0,10826.271833014789,78.49047078935722,0.029,-0.49907849723879655
8379,8379,2024-03-29 06:45:00,0.4194506775744775,9.764327888528035,0.7660896688244531,1.0,1.0,1.0,392.05491566783786,-1261.3807284855325,9.519085295045594,25.435104598076112,10.0,8.89876781499125,2285.8742310772077,7602.050183664527,10567.80331762577,10567.803317625772,0.0,10567.80331762577,76.61657405278685,0.029,0.7660896688244531
8380,8380,2024-03-29 07:00:00,0.4532470784793074,9.584193071705291,1.0,1.0,0.0,1.0,251.04182254763967,0.0,9.558284899416813,25.495580071542083,9.75,8.786335769936562,1966.7826036058118,6540.85856942527,10212.656257625207,10212.656257625207,122.52,10090.136257625207,73.15348786778276,0.029,1.0
8381,8381,2024-03-29 07:15:00,0.4617627276348143,9.53880466170644,0.4595103402733564,1.0,0.0,1.0,249.93644931823326,0.0,9.597316426335206,25.51387635283537,9.5,8.671076181552898,1984.0581516876562,6598.311241878996,10230.491797020417,10230.491797020417,0.0,10230.491797020417,74.17106552839803,0.029,0.4595103402733564
8382,8382,2024-03-29 07:30:00,0.4544240685029622,9.577919714879211,0.20646157088288541,1.0,0.0,1.0,242.6542053576025,0.0,9.635230460549254,25.52226189962359,9.25,8.55302371405946,1988.0274773530325,6611.511886294713,10234.645104513507,10234.645104513509,0.0,10234.645104513507,74.20117700772293,0.029,0.20646157088288541
8383,8383,2024-03-29 07:45:00,0.4472065502612231,9.616389087107681,-0.04245063171437828,1.0,1.0,1.0,413.9785665735436,-1237.6841181970296,9.509551750778007,25.52156705842824,9.0,8.43222558677253,2325.436975546083,7733.622588115735,10609.638363443837,10609.638363443839,0.0,10609.638363443837,76.91987813496782,0.029,-0.04245063171437828
8384,8384,2024-03-29 08:00:00,0.45568102471687005,9.571220138259083,1.0,1.0,1.0,1.0,429.19911880549085,-1185.601881749368,9.394208901730678,25.51142848987473,9.05,8.276334620235797,2297.088195492289,7639.344064089918,10581.275480372378,10581.275480372378,391.86,10189.415480372378,382.10308051396413,0.15,1.0
8385,8385,2024-03-29 08:15:00,0.47827285834242145,9.450805665034894,1.0,1.0,0.0,1.0,280.73748266937105,0.0,9.43797062917945,25.504531991120263,9.1,8.118772079514859,1967.7728183825002,6544.1516912963925,10214.338588923856,10214.33858892386,0.0,10214.338588923856,74.05395476969797,0.029,1.0
8386,8386,2024-03-29 08:30:00,0.4847611173745803,9.416223244393487,1.0,1.0,0.0,1.0,275.61664658534255,0.0,9.480945343398755,25.505846779900473,9.149999999999999,7.959512268012387,1978.740009917527,6580.624887979591,10225.220026096751,10225.220026096751,0.0,10225.220026096751,74.13284518920145,0.029,1.0
8387,8387,2024-03-29 08:45:00,0.4766249409067582,9.459589064966979,0.9778051149709938,1.0,0.0,1.0,266.61346963809683,0.0,9.522537833408945,25.51033984183084,9.2,7.798544781579621,1981.0028415696245,6588.150306282382,10227.486568231636,10227.486568231636,0.0,10227.486568231636,74.14927761967937,0.029,0.9778051149709938
8388,8388,2024-03-29 09:00:00,0.4686925982492248,9.501868451331632,1.0,1.0,0.0,1.0,258.11447563166945,0.0,9.562825575408645,25.515662639802503,9.399999999999999,8.071813109763934,1983.651749075033,6596.959683243823,10230.187312946067,10230.187312946066,837.72,9392.467312946068,352.2175242354775,0.15,1.0
8389,8389,2024-03-29 09:15:00,0.46101227244302717,9.542804587878665,0.43199938422345663,1.0,0.0,1.0,249.9522813418596,0.0,9.601860269686782,25.52112019193935,9.6,8.34627846471358,1986.3673290437712,6605.990790432241,10232.9690996049,10232.969099604901,0.0,10232.9690996049,74.18902597213552,0.029,0.43199938422345663
8390,8390,2024-03-29 09:30:00,0.45357186036891495,9.582461984233683,0.17513636500528265,1.0,0.0,1.0,242.06352441143974,0.0,9.63968386911833,25.52651278796619,9.8,8.621931094014828,1989.039875183359,6614.878781554015,10235.711395599195,10235.711395599195,0.0,10235.711395599195,74.20890761809417,0.029,0.17513636500528265
8391,8391,2024-03-29 09:45:00,0.446362582129621,9.62088743724912,-0.07369982694592606,1.0,1.0,1.0,413.56184821368765,-1239.5160986758492,9.513659964481969,25.525406110701322,10.0,8.89876781499125,2326.704436552812,7737.837737859318,10610.950245711161,10610.950245711161,0.0,10610.950245711161,76.92938928140592,0.029,-0.07369982694592606
8392,8392,2024-03-29 10:00:00,0.4548784741175577,9.575497732953417,1.0,1.0,1.0,1.0,428.8456279190881,-1187.2922456779024,9.39800338976631,25.51554524171249,10.0,8.89876781499125,2298.3236992207226,7643.452934655918,10582.561365477532,10582.561365477535,664.44,9918.121365477531,371.9295512054074,0.15,1.0
8393,8393,2024-03-29 10:15:00,0.4775320651570997,9.454754092712658,1.0,1.0,0.0,1.0,280.2581382372051,0.0,9.441691662470276,25.509138165013997,10.0,8.89876781499125,1968.6482178137917,6547.062975879311,10215.273563982259,10215.273563982259,0.0,10215.273563982259,74.06073333887137,0.029,1.0
8394,8394,2024-03-29 10:30:00,0.4840561386434038,9.419980781030658,1.0,1.0,0.0,1.0,275.1957581035623,0.0,9.484601910239778,25.51086902952655,10.0,8.89876781499125,1979.7036758617428,6583.829717347988,10226.254557900735,10226.254557900736,0.0,10226.254557900735,74.14034554478033,0.029,1.0
8395,8395,2024-03-29 10:45:00,0.47593289523054294,9.463277668421206,1.0,1.0,0.0,1.0,266.25025520123074,0.0,9.5261387980076,25.515557727486083,10.0,8.89876781499125,1982.0576265952807,6591.658167121356,10228.623686540215,10228.623686540215,0.0,10228.623686540215,74.15752172741657,0.029,1.0
8396,8396,2024-03-29 11:00:00,0.4680118109801965,9.505497047475552,1.0,1.0,0.0,1.0,257.74021937319515,0.0,9.566369251276235,25.520926563253298,10.125,8.781146198733571,1984.6550192879185,6600.296223112221,10231.260116734216,10231.260116734218,588.24,9643.020116734217,200.092667422235,0.083,1.0
8397,8397,2024-03-29 11:15:00,0.46034207628692614,9.546376733390684,1.0,1.0,0.0,1.0,249.5366532464866,0.0,9.605340311118669,25.526367693619708,10.25,8.660003054845962,1987.2532897573765,6608.937198294064,10233.902948528215,10233.902948528217,0.0,10233.902948528215,74.19579637682956,0.029,1.0
8398,8398,2024-03-29 11:30:00,0.45291301148107993,9.585973648805844,1.0,1.0,0.0,1.0,241.60115472200698,0.0,9.643093104083949,25.531712364258382,10.375,8.535262024336523,1989.793857292534,6617.386272890855,10236.488415680158,10236.488415680156,0.0,10236.488415680158,74.21454101368116,0.029,1.0
8399,8399,2024-03-29 11:45:00,0.4457163490631595,9.62433185949336,1.0,1.0,0.0,1.0,233.91673751636912,0.0,9.67966614511066,25.536908981123187,10.5,8.406848825158123,1992.2610427123593,6625.591303210952,10238.999288145706,10238.999288145706,0.0,10238.999288145706,74.23274483905637,0.029,1.0
8400,8400,2024-03-29 12:00:00,0.43874461946856297,9.66149117823256,1.0,1.0,0.0,1.0,226.51163222012275,0.0,9.71510228077792,25.541941053288802,10.625,8.656283129548546,1994.7345766921458,6633.817446709878,10241.531391752425,10241.531391752427,1099.92,9141.611391752425,66.27668259020508,0.029,1.0
8401,8401,2024-03-29 12:15:00,0.43199018780567516,9.697492298995751,-0.5783112027239412,1.0,1.0,1.0,402.60091240270714,-1270.4083691580236,9.58265126619097,25.540257482018276,10.75,8.906651479779168,2339.8180323550287,7781.449154454957,10624.183741079674,10624.183741079676,0.0,10624.183741079674,77.02533212282765,0.029,-0.5783112027239412
8402,8402,2024-03-29 12:30:00,0.4413428323556408,9.647642703544435,-0.2520869753393652,0.0,1.0,1.0,0.0,-1351.9341270871666,9.37594323864609,25.30469930784259,10.875,9.157937709079953,2533.993187965594,8427.210525445507,10818.403631459794,10818.403631459794,0.0,10818.403631459794,78.43342632808351,0.029,-0.2520869753393652
8403,8403,2024-03-29 12:45:00,0.47317058016627317,9.478000807713764,0.8543202065810169,1.0,1.0,1.0,434.729717764319,-1146.8112360143737,9.267401286555103,25.419426446936814,11.0,9.410123481919149,2243.502772595883,7461.136939466356,10525.362891694505,10525.362891694507,0.0,10525.362891694505,76.30888096478517,0.029,0.8543202065810169
8404,8404,2024-03-29 13:00:00,0.5026902492568782,9.320660971460839,1.0,1.0,0.0,1.0,302.7653176256991,0.0,9.314541306442903,25.475956543631444,11.25,9.5089452327407,1951.376919849669,6489.624437890102,10197.060050377593,10197.060050377595,622.98,9574.080050377594,198.66216104533507,0.083,1.0
8405,8405,2024-03-29 13:15:00,0.5082335686809794,9.29111507893038,1.0,1.0,0.0,1.0,300.3303156604046,0.0,9.361309050404884,25.494243124476345,11.5,9.604677688421821,1969.7874195617626,6550.851578392807,10198.30260690949,10198.30260690949,0.0,10198.30260690949,73.9376939000938,0.029,1.0
8406,8406,2024-03-29 13:30:00,0.4994244229562902,9.338067825642973,1.0,1.0,0.0,1.0,291.4651285185381,0.0,9.40671649665549,25.503474925420985,11.75,9.697270371085656,1974.2479663617114,6565.685859368894,10195.33158975294,10195.33158975294,0.0,10195.33158975294,73.9161540257088,0.029,1.0
8407,8407,2024-03-29 13:45:00,0.49077837299435806,9.384151271940071,1.0,1.0,0.0,1.0,282.4127304254288,0.0,9.45073452456365,25.510164864842128,12.0,9.786668475498717,1977.625527594307,6576.918493972981,10192.637487561313,10192.637487561315,0.0,10192.637487561313,73.89662178481952,0.029,1.0
8408,8408,2024-03-29 14:00:00,0.48239028679822654,9.428859771365453,1.0,1.0,0.0,1.0,273.4606032017309,0.0,9.493378395704282,25.51592692988783,11.9,9.528835295754417,1980.5208720958758,6586.54743763956,10227.09564804633,10227.09564804633,294.48,9932.61564804633,206.10177469696137,0.083,1.0
8409,8409,2024-03-29 14:15:00,0.47426143906887813,9.47218652976288,0.8884917039872924,1.0,0.0,1.0,264.7457328801243,0.0,9.5346844598674,25.521271750848545,11.8,9.271593714454157,1983.2349125868486,6595.573425041828,10229.846090771898,10229.846090771898,0.0,10229.846090771898,74.16638415809626,0.029,0.8884917039872924
8410,8410,2024-03-29 14:30:00,0.46638697614673374,9.514157417137909,0.6169552147724505,1.0,0.0,1.0,256.2918976173922,0.0,9.574692738250931,25.526350089358544,11.7,9.014958781564635,1985.8368422422682,6604.2265694475645,10232.486238911362,10232.486238911362,0.0,10232.486238911362,74.18552523210738,0.029,0.6169552147724505
8411,8411,2024-03-29 14:45:00,0.4587597316727447,9.55481063018427,0.35401638794985896,1.0,0.0,1.0,248.0984169962479,0.0,9.613443156766893,25.531204236483557,11.6,8.758955772477451,1988.3452988110075,6612.568853751681,10235.031151338853,10235.031151338855,0.0,10235.031151338853,74.20397584720669,0.029,0.35401638794985896
8412,8412,2024-03-29 15:00:00,0.4513722059722815,9.59418614216774,1.0,1.0,0.0,1.0,240.23302571862658,0.0,9.650986037634288,25.535899954140934,11.95,9.144785955474399,1990.925284015012,6621.149018280117,10237.67713274207,10237.67713274207,271.14,9966.53713274207,206.80564550439797,0.083,1.0
8413,8413,2024-03-29 15:15:00,0.4442159270421064,9.632329108865573,-0.1542907245979572,1.0,1.0,1.0,412.3953730580675,-1244.161656874091,9.524069879623386,25.534012024120894,12.3,9.53237776975773,2329.6881304740596,7747.7605020314,10614.028268323416,10614.028268323416,0.0,10614.028268323416,76.95170494534477,0.029,-0.1542907245979572
8414,8414,2024-03-29 15:30:00,0.45284325309835854,9.586345460985749,0.14708346115974685,1.0,1.0,1.0,427.84664827584567,-1191.5720208913708,9.40760298730849,25.523315057744,12.65,9.92173634393269,2301.233530301291,7653.130055820212,10585.597231118907,10585.597231118905,0.0,10585.597231118907,76.74557992561208,0.029,0.14708346115974685
8415,8415,2024-03-29 15:45:00,0.47565641673783665,9.46475129878733,0.9408971423570985,1.0,0.0,1.0,278.9187538880764,0.0,9.451085878577576,25.516063441833534,13.0,10.312861802174861,1970.5916476553507,6553.526171003131,10122.912589318428,10122.91258931843,0.0,10122.912589318428,73.3911162725586,0.029,0.9408971423570985
8416,8416,2024-03-29 16:00:00,0.4822744725203082,9.429477061466757,1.0,1.0,0.0,1.0,273.8701143215912,0.0,9.493792815311284,25.51692329551097,13.0,10.312861802174861,1981.5734800873138,6590.048058393688,10161.422359092106,10161.422359092108,94.68,10066.742359092106,208.88490395116122,0.083,1.0
8417,8417,2024-03-29 16:15:00,0.47418956680415286,9.472569608933865,0.886597586976196,1.0,0.0,1.0,264.93004775257873,0.0,9.535127185522935,25.52071676290427,13.0,10.312861802174861,1983.8370846481143,6597.576047131314,10166.08092034449,10166.080920344493,0.0,10166.08092034449,73.70408667249755,0.029,0.886597586976196
8418,8418,2024-03-29 16:30:00,0.4663065523248122,9.51458607610875,0.6149724583126017,1.0,0.0,1.0,256.43168875993814,0.0,9.575156872156487,25.52515365258576,13.0,10.312861802174861,1986.3578859641473,6605.959385920036,10169.789245129454,10169.789245129454,0.0,10169.789245129454,73.73097202718854,0.029,0.6149724583126017
8419,8419,2024-03-29 16:45:00,0.4586746481678596,9.555264125265309,0.35208573260253007,1.0,0.0,1.0,248.2417342979294,0.0,9.61392921182313,25.529638903639068,13.0,10.312861802174861,1988.884600193004,6614.362389071481,10173.521848743774,10173.521848743774,0.0,10173.521848743774,73.75803340339236,0.029,0.35208573260253007
8420,8420,2024-03-29 17:00:00,0.4512830575021218,9.594661303513691,1.0,1.0,0.0,1.0,240.27557465864132,0.0,9.651478538396034,25.534017020436124,13.025,10.08504820582967,1991.2598798767265,6622.261771771721,10223.433649608303,10223.433649608305,38.88,10184.553649608304,381.9207618603114,0.15,1.0
8421,8421,2024-03-29 17:15:00,0.44412412637200305,9.632818406437224,-0.15628179618435528,1.0,1.0,1.0,412.3338052944338,-1244.3637614792024,9.524521802685099,25.531840576781107,13.05,9.854994489702198,2329.7951671923565,7748.116470217634,10614.188302916087,10614.188302916087,0.0,10614.188302916087,76.95286519614163,0.029,-0.15628179618435528
8422,8422,2024-03-29 17:30:00,0.45275472892958024,9.586817294805337,0.14538874814140076,1.0,1.0,1.0,427.67627574991525,-1191.753615248176,9.408000783889628,25.52087882940092,13.075,9.622677028571331,2301.0881712893224,7652.646640552388,10585.441294753338,10585.44129475334,0.0,10585.441294753338,76.7444493869617,0.029,0.14538874814140076
8423,8423,2024-03-29 17:45:00,0.47557680032143035,9.465175654286776,0.9396770860622695,1.0,0.0,1.0,278.58319547643043,0.0,9.45143208466749,25.51338795029081,13.1,9.388058626582826,1970.0727395362915,6551.800456828586,10216.772248563006,10216.772248563006,0.0,10216.772248563006,74.0715988020818,0.029,0.9396770860622695
8424,8424,2024-03-29 18:00:00,0.4822047081713611,9.429848905446645,1.0,1.0,0.0,1.0,273.4926008270454,0.0,9.494080984822368,25.51404072393161,12.825,9.376081089185146,1980.9389178295498,6587.937717386034,10227.552907389769,10227.55290738977,0.0,10227.552907389769,383.5332340271163,0.15,1.0
8425,8425,2024-03-29 18:15:00,0.47413009010943846,9.472886619716693,0.8861964500698243,1.0,0.0,1.0,264.5424218306411,0.0,9.535355759436166,25.51763603288918,12.55,9.358014630688304,1983.1517794857907,6595.296952260616,10229.77586227073,10229.775862270733,0.0,10229.77586227073,74.1658750014628,0.029,0.8861964500698243
8426,8426,2024-03-29 18:30:00,0.4662581114357693,9.51484426604735,0.6150291330281042,1.0,0.0,1.0,256.0380990480205,0.0,9.575324927154462,25.52188024324451,12.275,9.334005835261237,1985.6299403283397,6603.538483151566,10232.293513147568,10232.293513147568,0.0,10232.293513147568,74.18412797031986,0.029,0.6150291330281042
8427,8427,2024-03-29 18:45:00,0.45863747558528134,9.55546225513045,0.3525643678216376,1.0,0.0,1.0,247.8423797308863,0.0,9.614035856044122,25.526197045396653,12.0,9.304204272329796,1988.1139739482844,6611.799544928282,10234.823537457152,10234.823537457152,0.0,10234.823537457152,74.20247064656436,0.029,0.3525643678216376
8428,8428,2024-03-29 19:00:00,0.45125732348747105,9.59479846581178,1.0,1.0,0.0,1.0,239.90736221262034,0.0,9.651528542661003,25.530447833363255,11.75,9.19738303809631,1990.5251426392792,6619.818282416558,10237.27727158006,10237.277271580062,0.0,10237.27727158006,460.6774772211027,0.18,1.0
8429,8429,2024-03-29 19:15:00,0.44410946380488525,9.632896557919961,-0.15505803220970524,1.0,1.0,1.0,412.00413724386425,-1244.3734503511319,9.524519586591257,25.528196516128876,11.5,9.087885364070964,2329.1142586624997,7745.851997070297,10613.41460328577,10613.414603285773,0.0,10613.41460328577,76.94725587382183,0.029,-0.15505803220970524
8430,8430,2024-03-29 19:30:00,0.4527503372714285,9.586840702343286,0.14685104882903396,1.0,1.0,1.0,427.3722190792056,-1191.7425127347742,9.407953469543639,25.517213677608858,11.25,8.97574792375606,2300.436757482283,7650.480256949947,10584.711772883524,10584.711772883524,0.0,10584.711772883524,76.73916035340555,0.029,0.14685104882903396
8431,8431,2024-03-29 19:45:00,0.4755815255381541,9.465150468881639,0.9412921784477255,1.0,0.0,1.0,278.30452291790635,0.0,9.451341864848473,25.509744473416287,11.0,8.861011135380213,1969.4525201630115,6549.737815438935,10216.100278798234,10216.100278798234,0.0,10216.100278798234,74.0667270212872,0.029,0.9412921784477255
8432,8432,2024-03-29 20:00:00,0.4822176346160292,9.429780007496564,1.0,1.0,0.0,1.0,273.2079857709279,0.0,9.493946949455733,25.51049663111728,10.875,8.655148879429081,1980.284497474059,6585.7613350129295,10226.841760882899,10226.841760882899,0.0,10226.841760882899,460.2078792397304,0.18,1.0
8433,8433,2024-03-29 20:15:00,0.4741511522551627,9.472774358479983,0.8882017475877078,1.0,0.0,1.0,264.2483514453096,0.0,9.535176462818876,25.514253193828424,10.75,8.450013667663063,1982.455167888512,6592.980255983525,10229.011550015348,10229.011550015348,0.0,10229.011550015348,74.16033373761128,0.029,0.8882017475877078
8434,8434,2024-03-29 20:30:00,0.4662875305813383,9.514687462001467,0.6171297983446647,1.0,0.0,1.0,255.737258089938,0.0,9.575099338365984,25.518709709501213,10.625,8.245616080737461,1984.8961339330765,6601.098089464966,10231.48147952924,10231.481479529239,0.0,10231.48147952924,74.17824072658699,0.029,0.6171297983446647
8435,8435,2024-03-29 20:45:00,0.45867548382199674,9.555259671228757,0.35477693177121367,1.0,0.0,1.0,247.53806135206383,0.0,9.613763451336162,25.52326318234594,10.5,8.041961873471406,1987.3495300091547,6609.257261057693,10233.971021806183,10233.971021806185,0.0,10233.971021806183,74.19628990809483,0.029,0.35477693177121367
8436,8436,2024-03-29 21:00:00,0.4513040663664502,9.59454932626682,1.0,1.0,0.0,1.0,239.6533014620199,0.0,9.651217043428304,25.527776787705,10.625,8.245616080737461,1989.844807664823,6617.5557167219085,10236.520255270292,10236.520255270292,0.0,10236.520255270292,383.86950957263593,0.15,1.0
8437,8437,2024-03-29 21:15:00,0.4441642614063886,9.632604486703949,-0.15239616459204647,1.0,1.0,1.0,411.8008612266426,-1244.2375100684417,9.524197669550242,25.52578354735693,10.75,8.450013667663063,2328.52847998775,7743.903893880092,10612.769338712675,10612.769338712678,0.0,10612.769338712675,76.94257770566689,0.029,-0.15239616459204647
8438,8438,2024-03-29 21:30:00,0.4528097753927071,9.586523897156871,0.1496048433551025,1.0,1.0,1.0,427.23782141918315,-1191.6046097828148,9.40763201478942,25.515041871162698,10.875,8.655148879429081,2299.993216154314,7649.005187417288,10584.230255022503,10584.230255022503,0.0,10584.230255022503,76.73566934891315,0.029,0.1496048433551025
8439,8439,2024-03-29 21:45:00,0.4756418785543659,9.46482878730523,0.944063599612042,1.0,0.0,1.0,278.25343655779056,0.0,9.451012488503599,25.507790631340377,11.0,8.861011135380213,1969.182081813383,6548.838428290897,10215.815087772393,10215.815087772393,0.0,10215.815087772393,74.06465938634985,0.029,0.944063599612042
8440,8440,2024-03-29 22:00:00,0.4822786927235633,9.429454567783408,1.0,1.0,0.0,1.0,273.1817567575738,0.0,9.493613474072466,25.50870546532903,10.95,8.62980568625689,1980.0632885802643,6585.025668505629,10226.611723763981,10226.611723763981,0.0,10226.611723763981,212.2021932681026,0.083,1.0
8441,8441,2024-03-29 22:15:00,0.474213335813966,9.472442920111561,1.0,1.0,0.0,1.0,264.2324115719959,0.0,9.534840473950016,25.512602390695598,10.9,8.39815800468394,1982.2539297723013,6592.311005577049,10228.802083184366,10228.802083184366,0.0,10228.802083184366,74.15881510308665,0.029,1.0
8442,8442,2024-03-29 22:30:00,0.4663503335446108,9.514352722207224,1.0,1.0,0.0,1.0,255.72686240882928,0.0,9.574761692858992,25.51719173729193,10.850000000000001,8.166084323142893,1984.7055174505292,6600.464163045716,10231.281855523206,10231.28185552321,0.0,10231.281855523206,74.17679345254325,0.029,1.0
8443,8443,2024-03-29 22:45:00,0.4587386774885195,9.554922848986191,1.0,1.0,0.0,1.0,247.53133676806553,0.0,9.613424718466856,25.521869927093174,10.8,7.933577085043161,1987.1659521535753,6608.646742748439,10233.777253968328,10233.777253968328,0.0,10233.777253968328,74.19488509127038,0.029,1.0
8444,8444,2024-03-29 23:00:00,0.45136751711811557,9.594211133760444,1.0,1.0,0.0,1.0,239.5782015122154,0.0,9.65086673897283,25.526421451636615,10.275000000000002,7.510436681025028,1989.5143402566566,6616.456693080628,10236.153372762734,10236.153372762734,0.0,10236.153372762734,212.40018248482673,0.083,1.0
8445,8445,2024-03-29 23:15:00,0.44422890567638973,9.632259932744843,1.0,1.0,0.0,1.0,231.86628589788953,0.0,9.687124756335258,25.530830133205658,9.75,7.085074952465087,1991.7668401374908,6623.947751381211,10238.429347045158,10238.42934704516,0.0,10238.429347045158,74.22861276607739,0.029,1.0
8446,8446,2024-03-29 23:30:00,0.43731588359261125,9.669106340451382,1.0,1.0,0.0,1.0,224.3885899849195,0.0,9.722234699161552,25.535091373176442,9.225,6.657487649830219,1993.9270655379748,6631.131935742381,10240.610849393444,10240.610849393443,0.0,10240.610849393444,74.24442865810248,0.029,1.0
8447,8447,2024-03-29 23:45:00,0.43062160996430776,9.70478681889024,1.0,1.0,0.0,1.0,217.1383332433525,0.0,9.756231458369193,25.53920488180497,8.7,6.227691165852484,1995.9985290410063,6638.020927835465,10242.702902524048,10242.702902524048,0.0,10242.702902524048,74.25959604329935,0.029,1.0
8448,8448,2024-03-30 00:00:00,0.4241394419024637,9.739336774659868,1.0,1.0,0.0,1.0,210.19294527210133,0.0,9.7891618053004,25.543237470473617,8.774999999999999,6.422163418676511,1998.1645024131797,6645.2242280205255,10244.91251582117,10244.91251582117,0.0,10244.91251582117,74.27561573970348,0.029,1.0
