step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8449,8449,2024-03-30 00:15:00,0.41786171198338795,9.772797075128542,1.0,1.0,0.0,1.0,203.500153151628,0.0,9.821064496080194,25.547151353999254,8.85,6.617138726018063,2000.3365515504875,6652.447734160414,10247.135425865788,10247.13542586579,0.0,10247.135425865788,74.29173183752697,0.029,1.0
8450,8450,2024-03-30 00:30:00,0.4117804015791248,9.805210459583265,1.0,1.0,0.0,1.0,197.0257990653173,0.0,9.851973045842604,25.550940157935727,8.925,6.812594149405816,2002.4610059686213,6659.51295624481,10249.312620255358,10249.312620255356,0.0,10249.312620255358,74.30751649685135,0.029,1.0
8451,8451,2024-03-30 00:45:00,0.40588873402090064,9.8366130476686,1.0,1.0,0.0,1.0,190.7572341949821,0.0,9.881919030711893,25.55460681396015,9.0,7.008530034025559,2004.527595779451,6666.385740074031,10251.431496226374,10251.431496226374,0.0,10251.431496226374,74.32287834764122,0.029,1.0
8452,8452,2024-03-30 01:00:00,0.40018060429638774,9.867037379100253,1.0,1.0,0.0,1.0,184.64481357180762,0.0,9.910926410660121,25.55811464309297,8.75,6.882719758817371,2006.445936136219,6672.765495995522,10253.387847556849,10253.38784755685,0.0,10253.387847556849,74.33706189478715,0.029,1.0
8453,8453,2024-03-30 01:15:00,0.39465080699878025,9.896511198696501,1.0,1.0,0.0,1.0,178.70482111519965,0.0,9.939021644000555,25.56148844565295,8.5,6.754489999686753,2008.2628983702255,6678.808102319594,10255.23644016824,10255.236440168243,0.0,10255.23644016824,74.35046419121974,0.029,1.0
8454,8454,2024-03-30 01:30:00,0.3892946110279332,9.925059723221116,1.0,1.0,0.0,1.0,172.94496090285745,0.0,9.966232372557393,25.564736602396703,8.25,6.623864805944647,2010.0082296536943,6684.612488153104,10257.010786183113,10257.010786183115,0.0,10257.010786183113,74.36332819982758,0.029,1.0
8455,8455,2024-03-30 01:45:00,0.3841069406466304,9.95271000635346,1.0,1.0,0.0,1.0,167.3632746380252,0.0,9.992585939467418,25.56786311059642,8.0,6.490881759106995,2011.691632966486,6690.210922349179,10258.722624126225,10258.722624126227,0.0,10258.722624126225,74.37573902491513,0.029,1.0
8456,8456,2024-03-30 02:00:00,0.3790826379617934,9.979489539663641,1.0,1.0,0.0,1.0,161.94478378043516,0.0,10.018107390403625,25.570882411763375,7.8,6.242812819502595,2013.2947574933178,6695.542376257688,10260.347361337375,10260.347361337377,0.0,10260.347361337375,74.38751836969597,0.029,1.0
8457,8457,2024-03-30 02:15:00,0.37421678976558004,10.005424510549458,0.9727583754970663,1.0,0.0,1.0,156.6893336840797,0.0,10.042821762857345,25.573803718056062,7.6,5.995655909196275,2014.8295275348037,6700.646506098753,10261.900565440083,10261.900565440084,0.0,10261.900565440083,74.3987790994406,0.029,0.9727583754970663
8458,8458,2024-03-30 02:30:00,0.3695046978090319,10.03053996067786,0.8092726426226253,1.0,0.0,1.0,151.5967647853094,0.0,10.066754060875349,25.576633746320592,7.4,5.7494081888593485,2016.3084323940107,6705.564847100943,10263.396336382088,10263.396336382088,0.0,10263.396336382088,74.40962343877014,0.029,0.8092726426226253
8459,8459,2024-03-30 02:45:00,0.3649416677975726,10.054860910638938,0.6509531472281604,1.0,0.0,1.0,146.66362166391983,0.0,10.089928752879693,25.579376035311274,7.2,5.504074718570189,2017.736663193506,6710.314663194938,10264.840348435266,10264.840348435268,0.0,10264.840348435266,74.42009252615568,0.029,0.6509531472281604
8460,8460,2024-03-30 03:00:00,0.3605230591015426,10.078412094988778,0.4976518464651848,1.0,0.0,1.0,141.9571041106381,0.0,10.112380619330896,25.58208318139937,7.4,5.868742965319207,2019.2703917024082,6715.415329248335,10266.413880471682,10266.413880471682,0.0,10266.413880471682,74.4315006334197,0.029,0.4976518464651848
8461,8461,2024-03-30 03:15:00,0.35624330776279123,10.101223169624323,0.3491775501610138,1.0,0.0,1.0,137.43370995612042,0.0,10.134137768420914,25.58473152535617,7.6,6.2355235425661055,2020.8339240386586,6720.615112824511,10268.026215160824,10268.026215160824,0.0,10268.026215160824,74.44319005991598,0.029,0.3491775501610138
8462,8462,2024-03-30 03:30:00,0.3520965181010278,10.123325558521522,0.2053274763790503,1.0,0.0,1.0,133.06327436935698,0.0,10.155223679214878,25.5873172500288,7.8,6.604382822907923,2022.3767524034388,6725.746041943175,10269.61969448489,10269.61969448489,0.0,10269.61969448489,74.45474278501545,0.029,0.2053274763790503
8463,8463,2024-03-30 03:45:00,0.34807785343520053,10.144745041190381,0.06593541967048178,1.0,0.0,1.0,128.83372581373985,0.0,10.175659978596194,25.58984131355977,8.0,6.975274041901643,2023.884816100049,6730.76135544815,10271.177017282484,10271.177017282485,0.0,10271.177017282484,74.46603337529801,0.029,0.06593541967048178
8464,8464,2024-03-30 04:00:00,0.34418308349779136,10.165504164956772,-0.06915844131519124,1.0,1.0,1.0,333.014528101353,-1458.9465507345476,10.00355999415317,25.584724729619452,7.75,6.73476995330801,2414.1908287994406,8028.788103896394,10699.019205172677,10699.019205172677,0.0,10699.019205172677,77.56788923750192,0.029,-0.06915844131519124
8465,8465,2024-03-30 04:15:00,0.35872299292902426,10.0880064476883,0.4356228203993968,1.0,1.0,1.0,356.1634266202627,-1387.8110257867502,9.845945593473461,25.569459582048506,7.5,6.494253767027426,2380.3282079068226,7916.172396576933,10665.096728644223,10665.096728644223,0.0,10665.096728644223,77.32195128267063,0.029,0.4356228203993968
8466,8466,2024-03-30 04:30:00,0.3896277195757323,9.923284254661347,1.0,1.0,0.0,1.0,189.29146980407194,0.0,9.875667689345734,25.558419044611256,7.25,6.2537177563336614,1998.3705180427369,6645.909366832285,10245.455368728084,10245.455368728084,0.0,10245.455368728084,74.27955142327862,0.029,1.0
8467,8467,2024-03-30 04:45:00,0.40133258924813464,9.860897299307442,1.0,1.0,0.0,1.0,186.014013422105,0.0,9.904885506945254,25.557009950333953,7.0,6.0131626752658915,2006.245065807526,6672.097468726842,10253.195008913553,10253.195008913555,0.0,10253.195008913553,74.33566381462326,0.029,1.0
8468,8468,2024-03-30 05:00:00,0.3958038052517399,9.890365718008226,1.0,1.0,0.0,1.0,179.73391786417127,0.0,9.93313878164874,25.559149181895506,6.825,5.711296740852855,2007.4394298298782,6676.069522443553,10254.35885592485,10254.358855924847,0.0,10254.35885592485,74.34410170545516,0.029,1.0
8469,8469,2024-03-30 05:15:00,0.3904130727535765,9.919098322223437,1.0,1.0,0.0,1.0,173.84427073344588,0.0,9.960487583804484,25.56216056371612,6.65,5.410920938230813,2008.9861437578065,6681.213373640626,10255.910175181889,10255.910175181889,0.0,10255.910175181889,74.3553487700687,0.029,1.0
8470,8470,2024-03-30 05:30:00,0.38519763565986787,9.946896601932904,1.0,1.0,0.0,1.0,150.2761129495583,0.0,9.984219542158764,25.565230911287053,6.475,5.112057361811571,1972.23523552067,6558.9921923894135,10222.842519880533,10222.842519880533,0.0,10222.842519880533,74.11560826913386,0.029,1.0
8471,8471,2024-03-30 05:45:00,0.38040788927101354,9.972425950185498,1.0,1.0,0.0,1.0,96.2247436895648,0.0,9.999657623562939,25.56783121455282,6.3,4.814728115146199,1868.4073858113823,6213.695625666218,10119.04689126209,10119.046891262093,0.0,10119.04689126209,73.36308996165016,0.029,1.0
8472,8472,2024-03-30 06:00:00,0.37673814781766946,9.991985672131822,1.0,1.0,0.0,1.0,110.1016192920275,0.0,10.017224403584956,25.570040690592958,6.475,5.112057361811571,1905.851789874909,6338.223141186703,10156.518388496332,10156.518388496332,43.02,10113.498388496331,73.3228633165984,0.029,1.0
8473,8473,2024-03-30 06:15:00,0.3736407887730391,10.008494595839702,-0.7712079785708392,1.0,1.0,1.0,240.8408501997401,-1390.246712215022,9.841539821267153,25.56460049903252,6.65,5.410920938230813,2140.222946764457,7117.6629161555275,10428.389073165437,10428.38907316544,0.0,10428.389073165437,75.60582078044942,0.029,-0.7712079785708392
8474,8474,2024-03-30 06:30:00,0.3887907682069737,9.92774520545683,-0.29761207125164363,0.0,1.0,1.0,0.0,-1472.43881455288,9.616313379314487,25.305521562387153,6.825,5.711296740852855,2541.5243580595725,8563.248949467308,10826.048556128546,10826.048556128546,0.0,10826.048556128546,78.48885203193196,0.029,-0.29761207125164363
8475,8475,2024-03-30 06:45:00,0.4263575992676533,9.727513995903408,1.0,1.0,1.0,1.0,396.8872584631688,-1246.6316329708854,9.486632371326406,25.42877027716914,7.0,6.0131626752658915,2279.029618983102,7579.287301997765,10560.763297247977,10560.763297247977,0.0,10560.763297247977,76.56553390504784,0.029,1.0
8476,8476,2024-03-30 07:00:00,0.4596126418724709,9.55026461881973,1.0,1.0,0.0,1.0,257.0571004782441,0.0,9.526755392207104,25.488738120885476,7.25,6.2537177563336614,1963.3970777116967,6529.599447031197,10209.069631002558,10209.069631002558,301.68,9907.389631002558,71.82857482476855,0.029,1.0
8477,8477,2024-03-30 07:15:00,0.4677643034454549,9.506816262635725,0.6683626287800037,1.0,0.0,1.0,255.8418276511261,0.0,9.566693443949324,25.507306807463223,7.5,6.494253767027426,1980.9003200831967,6587.809354241308,10227.146796105973,10227.146796105973,0.0,10227.146796105973,74.1468142717683,0.029,0.6683626287800037
8478,8478,2024-03-30 07:30:00,0.4602539896880454,9.546846234962718,0.40899139302698273,1.0,0.0,1.0,248.44665472690687,0.0,9.605496691395427,25.516261889319246,7.75,6.73476995330801,1985.082515483522,6601.71793192197,10231.533388932996,10231.533388932996,0.0,10231.533388932996,74.17861706976423,0.029,0.40899139302698273
8479,8479,2024-03-30 07:45:00,0.4528680256230381,9.586213423429207,0.15387472375939715,1.0,0.0,1.0,240.79066980093506,0.0,9.643124706150061,25.52265996154528,8.0,6.975274041901643,1988.1373056486407,6611.877138329776,10234.690170793785,10234.690170793787,0.0,10234.690170793785,74.20150373825494,0.029,0.15387472375939715
8480,8480,2024-03-30 08:00:00,0.4456987861027087,9.624425470072563,1.0,1.0,0.0,1.0,233.19159342106957,0.0,9.679586108754314,25.528227753814317,7.95,6.727404296029874,1990.7246309290103,6620.481713487687,10237.332930528328,10237.332930528324,502.38,9734.952930528329,365.0607348948123,0.15,1.0
8481,8481,2024-03-30 08:15:00,0.4387492269094735,9.661466620572506,-0.3402840059394922,1.0,1.0,1.0,407.08602752663154,-1255.8381308906846,9.55006115844651,25.527020416990442,7.9,6.4793078686814045,2332.195455206936,7756.099022229466,10616.351717373642,10616.351717373642,0.0,10616.351717373642,76.9685499509589,0.029,-0.3402840059394922
8482,8482,2024-03-30 08:30:00,0.44772667391226006,9.613616828047654,-0.027548158766874015,0.0,1.0,1.0,0.0,-1336.7555482242049,9.345684983809925,25.294678662875974,7.85,6.230995784179521,2527.549520358174,8405.781050519683,10811.70740314732,10811.70740314732,0.0,10811.70740314732,78.38487867281808,0.029,-0.027548158766874015
8483,8483,2024-03-30 08:45:00,0.47906355475277873,9.44659125316769,1.0,1.0,1.0,1.0,438.45358565745335,-1134.2102157759882,9.239649292105582,25.408462721691503,7.8,5.982480793542824,2236.805437178513,7438.863850576558,10518.417594420582,10518.417594420582,0.0,10518.417594420582,76.25852755954922,0.029,1.0
8484,8484,2024-03-30 09:00:00,0.5081277300227539,9.291679198978722,1.0,1.0,0.0,1.0,307.5618766631481,0.0,9.287525288122133,25.464930890793074,8.85,6.830777417485459,1947.7362613457228,6477.516830099475,10193.183872404354,10193.183872404354,540.54,9652.643872404355,361.9741452151633,0.15,1.0
8485,8485,2024-03-30 09:15:00,0.5133708598137825,9.26373331719254,1.0,1.0,0.0,1.0,305.1294093622494,0.0,9.335029392740173,25.483758678567686,9.9,7.667324213135519,1966.521267884291,6539.989454562005,10212.538277340065,10212.538277340067,0.0,10212.538277340065,74.04090251071548,0.029,1.0
8486,8486,2024-03-30 09:30:00,0.5044235959699349,9.311422233480247,1.0,1.0,0.0,1.0,296.25383464739974,0.0,9.381171637194475,25.493738409132,10.95,8.491881877515809,1971.3289173487422,6555.978082456465,10217.589554678163,10217.589554678165,0.0,10217.589554678163,74.07752427141669,0.029,1.0
8487,8487,2024-03-30 09:45:00,0.4956395395019677,9.358241254454512,1.0,1.0,0.0,1.0,287.20956097372317,0.0,9.42592574799145,25.501275728264677,12.0,9.304204272329796,1975.0923869575818,6568.494118746708,10146.87950937206,10146.879509372058,0.0,10146.87950937206,73.56487644294744,0.029,1.0
8488,8488,2024-03-30 10:00:00,0.4871134712275305,9.403685198357262,1.0,1.0,0.0,1.0,278.2733287994544,0.0,9.469308182853204,25.507925817830916,12.5,9.65906213297043,1978.390901976361,6579.463872184329,10171.575161212662,10171.575161212664,759.96,9411.615161212663,352.93556854547484,0.15,1.0
8489,8489,2024-03-30 10:15:00,0.47884628749741326,9.447749287638787,1.0,1.0,0.0,1.0,269.57115607836255,0.0,9.511354800609968,25.51419253641055,13.0,10.009924823852744,1981.5025260671562,6589.812089146282,10148.03278330751,10148.032783307512,0.0,10148.03278330751,73.57323767897945,0.029,1.0
8490,8490,2024-03-30 10:30:00,0.4708330694648433,9.490459739752385,1.0,1.0,0.0,1.0,261.1294477888189,0.0,9.552105535315524,25.52022109476577,13.5,10.356733059977607,1984.5017832979083,6599.786611660215,10124.268715225453,10124.268715225453,0.0,10124.268715225453,73.40094818538454,0.029,1.0
8491,8491,2024-03-30 10:45:00,0.46306670477082246,9.531854463571516,1.0,1.0,0.0,1.0,252.94754239609114,0.0,9.591600227951327,25.52605507218229,14.0,10.699429672882141,1987.4072909434965,6609.449354531406,10101.936973870212,10101.936973870212,0.0,10101.936973870212,73.23904306055904,0.029,1.0
8492,8492,2024-03-30 11:00:00,0.45553970988154596,9.57197334633136,1.0,1.0,0.0,1.0,244.889894079579,0.0,9.629857930727816,25.53163168809658,13.925,10.422508909863863,1989.9489467627882,6617.902048395826,10195.346109200531,10195.346109200533,568.74,9626.606109200531,199.75207676591103,0.083,1.0
8493,8493,2024-03-30 11:15:00,0.4482465720036935,9.610845771220314,1.0,1.0,0.0,1.0,237.0653301405568,0.0,9.666914389849069,25.53698625813204,13.85,10.145474435696892,1992.3693030729883,6625.951340820728,10226.436629858677,10226.436629858677,0.0,10226.436629858677,74.14166556647541,0.029,1.0
8494,8494,2024-03-30 11:30:00,0.4411821410195306,9.648499188365902,1.0,1.0,0.0,1.0,229.48201108003335,0.0,9.70280660777426,25.542124322520472,13.774999999999999,9.868337054476632,1994.7037209944351,6633.714831019452,10241.607530790674,10241.607530790674,0.0,10241.607530790674,74.25165459823239,0.029,1.0
8495,8495,2024-03-30 11:45:00,0.4343395917574594,9.684969975932741,1.0,1.0,0.0,1.0,222.14532855451444,0.0,9.737572415578162,25.547046331386674,13.7,9.591121019362665,1996.9823634173335,6641.292830637278,10243.90452919945,10243.904529199452,0.0,10243.90452919945,74.26830783669601,0.029,1.0
8496,8496,2024-03-30 12:00:00,0.42771190371174367,9.720295553216406,1.0,1.0,0.0,1.0,215.2181754209776,0.0,9.771274637326034,25.551868898076638,14.524999999999999,10.300058132315055,1999.572898003377,6649.908078868298,10118.262071205061,10118.262071205061,778.38,9339.882071205062,67.7141450162367,0.029,1.0
8497,8497,2024-03-30 12:15:00,0.4212896202587288,9.754526324020976,-0.7697280427124252,1.0,1.0,1.0,394.8365664439432,-1293.4294279497979,9.634095758047861,25.549887296691804,15.35,11.008579671946153,2350.438664831127,7816.7698120694,10585.972673806551,10585.972673806553,0.0,10585.972673806551,76.7483018850975,0.029,-0.7697280427124252
8498,8498,2024-03-30 12:30:00,0.43125570834896465,9.701407074500018,-0.6045165299862383,0.0,1.0,1.0,0.0,-1375.8928685134279,9.423706395641592,25.309941252753898,16.175,11.716757781758929,2541.5243580595725,8457.169538232538,10806.731140350887,10806.731140350887,0.0,10806.731140350887,78.34880076754393,0.029,-0.6045165299862383
8499,8499,2024-03-30 12:45:00,0.46386837887832005,9.527581540578554,0.5291656960089032,1.0,1.0,1.0,428.2601188441649,-1166.682076537787,9.311120053991326,25.426633467119558,17.0,12.424691754339834,2252.8091165636083,7492.086714789627,10354.590077164496,10354.590077164497,0.0,10354.590077164496,75.0707780594426,0.029,0.5291656960089032
8500,8500,2024-03-30 13:00:00,0.49411552535200437,9.366364249873817,1.0,1.0,0.0,1.0,294.744285617968,0.0,9.357028894411703,25.483967502235117,17.0,12.424691754339834,1956.11677091953,6505.387591088255,9976.460156845651,9976.460156845653,791.22,9185.240156845652,190.5937332545473,0.083,1.0
8501,8501,2024-03-30 13:15:00,0.5001473730501711,9.334214501642588,1.0,1.0,0.0,1.0,292.5244823382892,0.0,9.402598509444712,25.502277456340437,17.0,12.424691754339834,1974.3705263789002,6566.093452835111,9996.360102900315,9996.360102900315,0.0,9996.360102900315,72.47361074602729,0.029,1.0
8502,8502,2024-03-30 13:30:00,0.49156609850859356,9.379952694949196,1.0,1.0,0.0,1.0,283.88956426578073,0.0,9.446843139369454,25.511334104198948,17.0,12.424691754339834,1978.7230301611196,6580.56841901093,10002.787285255816,10002.787285255818,0.0,10002.787285255816,72.52020781810467,0.029,1.0
8503,8503,2024-03-30 13:45:00,0.48314150538342104,9.424855776306366,1.0,1.0,0.0,1.0,275.0495131431303,0.0,9.489730907988866,25.517792644581153,17.0,12.424691754339834,1981.9718869203464,6591.37302575062,10007.3149284823,10007.314928482298,0.0,10007.3149284823,72.55303323149667,0.029,1.0
8504,8504,2024-03-30 14:00:00,0.4749685108427548,9.468417837208117,1.0,1.0,0.0,1.0,266.3276058270785,0.0,9.531279818675074,25.523360583586133,17.175,12.239830589598556,1984.7931701332122,6600.755666437913,10039.686921037346,10039.686921037346,285.6,9754.086921037346,202.39730361152493,0.083,1.0
8505,8505,2024-03-30 14:15:00,0.46704838773326723,9.510632093381686,0.6359031970825075,1.0,0.0,1.0,257.8362675035127,0.0,9.571525198447642,25.528529644062726,17.35,12.04717199778097,1987.4365604918676,6609.546695221697,10057.792475069304,10057.792475069307,0.0,10057.792475069304,72.91899544425246,0.029,0.6359031970825075
8506,8506,2024-03-30 14:30:00,0.4593761232901255,9.551525262863631,0.3714061372560627,1.0,0.0,1.0,249.59708729144546,0.0,9.610505710283961,25.533458419284266,17.525,11.846468908663567,1989.9660349925025,6617.958878110282,10076.22329063644,10076.223290636442,0.0,10076.22329063644,73.0526188571142,0.029,0.3714061372560627
8507,8507,2024-03-30 14:45:00,0.4519447747037584,9.591134350828968,0.11529153576993809,1.0,0.0,1.0,241.6100349000972,0.0,9.648260022039748,25.538207201080464,17.7,11.63746238476984,1992.400975614455,6626.056673059222,10095.654620512509,10095.654620512509,0.0,10095.654620512509,73.19349599871569,0.029,0.11529153576993809
8508,8508,2024-03-30 15:00:00,0.44474708767157894,9.629498022710484,1.0,1.0,0.0,1.0,233.99049685591572,0.0,9.684844507026787,25.542782463677344,17.775,12.052821324686498,1995.0077371508623,6634.725886678762,10013.228794388267,10013.22879438827,213.66,9799.568794388268,203.34105248355655,0.083,1.0
8509,8509,2024-03-30 15:15:00,0.43777413637941326,9.666663853097727,-0.3800562556706219,1.0,1.0,1.0,408.20739309799467,-1258.055004653046,9.555151637700323,25.54070295455368,17.85,12.4659522188175,2337.14289082193,7772.552531925801,10483.12889315866,10483.128893158659,0.0,10483.12889315866,76.00268447540029,0.029,-0.3800562556706219
8510,8510,2024-03-30 15:30:00,0.446756153465974,9.618789702026358,-0.06637327588351057,0.0,1.0,1.0,0.0,-1339.1273791439112,9.350411590399885,25.30681799182731,17.925,12.876854043363037,2530.4264266515784,8415.348674896746,10726.96362144787,10726.963621447869,0.0,10726.96362144787,77.77048625549706,0.029,-0.06637327588351057
8511,8511,2024-03-30 15:45:00,0.47814305559665377,9.451497513669835,1.0,1.0,1.0,1.0,439.70474458467305,-1136.238981268574,9.244256750370447,25.42006585420367,18.0,13.285536942035515,2241.771954317752,7455.380819015687,10310.670168032822,10310.670168032822,0.0,10310.670168032822,74.75235871823797,0.029,1.0
8512,8512,2024-03-30 16:00:00,0.5072523224936909,9.296345121108628,1.0,1.0,0.0,1.0,308.5525427955972,0.0,9.292285089277017,25.475730164407327,18.0,13.285536942035515,1952.1655023100907,6492.246998377718,9921.086159385688,9921.086159385688,141.06,9780.026159385689,202.93554280725306,0.083,1.0
8513,8513,2024-03-30 16:15:00,0.5124920428532205,9.268417411592335,1.0,1.0,0.0,1.0,305.9374179587914,0.0,9.339913481971301,25.493514222757327,18.0,13.285536942035515,1970.635851964076,6553.67317969184,9940.490047222256,9940.490047222256,0.0,9940.490047222256,72.06855284236136,0.029,1.0
8514,8514,2024-03-30 16:30:00,0.5035188446915021,9.316244557794294,1.0,1.0,0.0,1.0,296.84381403247534,0.0,9.386146521108799,25.502329722846433,18.0,13.285536942035515,1975.0391056230292,6568.316922917815,9946.805524498413,9946.805524498413,0.0,9946.805524498413,72.1143400526135,0.029,1.0
8515,8515,2024-03-30 16:45:00,0.49471463077111627,9.36317101798995,1.0,1.0,0.0,1.0,287.5747272727501,0.0,9.430956887370032,25.508629635584953,18.0,13.285536942035515,1978.3668442925336,6579.383864405568,9951.324035177618,9951.32403517762,0.0,9951.324035177618,72.14709925503774,0.029,1.0
8516,8516,2024-03-30 17:00:00,0.48617478768901407,9.408688381617555,1.0,1.0,0.0,1.0,278.42148666060757,0.0,9.474362231583235,25.514045771884206,17.975,13.014031457591036,1981.2290354663867,6588.902551235778,9992.999308455395,9992.999308455395,37.26,9955.739308455395,373.3402240670773,0.15,1.0
8517,8517,2024-03-30 17:15:00,0.4779001966985764,9.452791951596588,1.0,1.0,0.0,1.0,269.5122360807974,0.0,9.516399936218791,25.519063064867822,17.95,12.740891338764355,1983.9088454095386,6597.814699329299,10014.51832664433,10014.518326644331,0.0,10014.51832664433,72.60525786817139,0.029,1.0
8518,8518,2024-03-30 17:30:00,0.46988568390961766,9.495509304761738,0.7379561695860787,1.0,0.0,1.0,260.8699565550366,0.0,9.557110933056403,25.523827037691103,17.924999999999997,12.466087192914852,1986.4742882077883,6606.346500698977,10035.95113581482,10035.95113581482,0.0,10035.95113581482,72.76064573465744,0.029,0.7379561695860787
8519,8519,2024-03-30 17:45:00,0.46212390073818793,9.536879609065458,0.4707076703385515,1.0,0.0,1.0,252.49366658202442,0.0,9.596536011271843,25.52838692634258,17.9,12.18961708006886,1988.9437570174007,6614.55912480683,10058.156557033059,10058.156557033059,0.0,10058.156557033059,72.92163503848968,0.029,0.4707076703385515
8520,8520,2024-03-30 18:00:00,0.4546071811347047,9.576943724552024,1.0,1.0,0.0,1.0,244.46498981761513,0.0,9.63472848763374,25.53274774673,17.674999999999997,12.383972743295462,1991.5124930664613,6623.101878422959,10007.055561978535,10007.055561978537,0.0,10007.055561978535,375.26458357419506,0.15,1.0
8521,8521,2024-03-30 18:15:00,0.4473266899800813,9.615748742406167,-0.04610014131062457,1.0,1.0,1.0,415.5451899625912,-1237.528497309092,9.509314490702819,25.53053887349493,17.45,12.567746749681774,2328.544470015097,7743.957071342213,10486.468055149016,10486.468055149018,0.0,10486.468055149016,76.02689339983037,0.029,-0.04610014131062457
8522,8522,2024-03-30 18:30:00,0.4557499084134071,9.57085298815654,0.2484596293786328,1.0,1.0,1.0,430.66722748189653,-1185.5526507001175,9.394204816400558,25.51955120714568,17.225,12.741283181855719,2300.113244761577,7649.404362264042,10444.84659811895,10444.84659811895,0.0,10444.84659811895,75.72513783636239,0.029,0.2484596293786328
8523,8523,2024-03-30 18:45:00,0.47829509102146445,9.450687164855594,1.0,1.0,0.0,1.0,282.1905335545375,0.0,9.438189790271533,25.512005462235642,17.0,12.904954320839344,1970.8808971010078,6554.488117540516,9956.935375396086,9956.935375396088,0.0,9956.935375396086,72.18778147162162,0.029,1.0
8524,8524,2024-03-30 19:00:00,0.48474081365760596,9.41633146320496,1.0,1.0,0.0,1.0,277.0094719682379,0.0,9.48137848152986,25.51257526181496,16.5,12.728732333978613,1981.8310068292071,6590.904505869622,10002.645627205353,10002.645627205353,0.0,10002.645627205353,450.1190532242409,0.18,1.0
8525,8525,2024-03-30 19:15:00,0.4765636271597404,9.459915867238584,0.9698200564373894,1.0,0.0,1.0,267.90532303082705,0.0,9.523169424235286,25.516115975893094,16.0,12.54147837726946,1983.9849792315272,6598.067894858416,10019.581303938023,10019.581303938023,0.0,10019.581303938023,72.64196445355067,0.029,0.9698200564373894
8526,8526,2024-03-30 19:30:00,0.4685926039172344,9.50240142112114,0.6951893840521259,1.0,0.0,1.0,259.2474506275348,0.0,9.563631202708288,25.52034902020065,15.5,12.343521105122162,1986.3932952471453,6606.077145306208,10036.795611828611,10036.795611828611,0.0,10036.795611828611,72.76676818575743,0.029,0.6951893840521259
8527,8527,2024-03-30 19:45:00,0.46087734938436203,9.54352372778135,0.4294022015773557,1.0,0.0,1.0,250.90312697669657,0.0,9.602811943786051,25.524678217576575,15.0,12.135178211137719,1988.8062337957301,6614.101768746579,10055.161487921003,10055.161487921003,0.0,10055.161487921003,72.89992078742728,0.029,0.4294022015773557
8528,8528,2024-03-30 20:00:00,0.4534069267538984,9.583341080401722,1.0,1.0,0.0,1.0,242.81004204537186,0.0,9.640750192531666,25.528999159464426,14.975,11.762802846400302,1991.1146021670509,6621.778626888024,10100.593602501918,10100.59360250192,0.0,10100.593602501918,454.5267121125863,0.18,1.0
8529,8529,2024-03-30 20:15:00,0.4461732109365728,9.621896785708067,-0.0843572753949029,1.0,1.0,1.0,414.1487075541087,-1239.97773286194,9.51474550959771,25.526866756269417,14.95,11.387210574786849,2328.476525984082,7743.731112308055,10613.022147234287,10613.022147234287,0.0,10613.022147234287,76.94441056744859,0.029,-0.0843572753949029
8530,8530,2024-03-30 20:30:00,0.45467657668682204,9.576573846259238,0.21281061749299363,1.0,1.0,1.0,429.26662508559855,-1187.7561392034916,9.399082323424368,25.516048859002222,14.925,11.00837102434928,2299.75038396766,7648.197609098212,10584.232904600209,10584.23290460021,0.0,10584.232904600209,76.73568855835151,0.029,0.21281061749299363
8531,8531,2024-03-30 20:45:00,0.4773290299337754,9.455836270452977,1.0,1.0,0.0,1.0,280.5070595258552,0.0,9.442808773436719,25.508737793566066,14.9,10.626242294375684,1969.7216389632533,6550.632814208767,10179.730040741344,10179.730040741344,0.0,10179.730040741344,73.80304279537475,0.029,1.0
8532,8532,2024-03-30 21:00:00,0.483850108856571,9.421078919794477,1.0,1.0,0.0,1.0,275.4041634953577,0.0,9.485750942974816,25.50958660518663,14.675,10.651784300138452,1980.7094704849846,6587.17465255763,10131.917069751375,10131.917069751376,0.0,10131.917069751375,379.9468901156765,0.15,1.0
8533,8533,2024-03-30 21:15:00,0.47572029312503217,9.464410837643578,0.9419407940300107,1.0,0.0,1.0,266.413798276575,0.0,9.527312831443489,25.513414847442284,14.45,10.672423834899616,1982.9833774059246,6594.736903485941,10132.502955348149,10132.502955348149,0.0,10132.502955348149,73.46064642627408,0.029,0.9419407940300107
8534,8534,2024-03-30 21:30:00,0.4677938730164058,9.506658656822557,0.6694727122584203,1.0,0.0,1.0,257.86836870230917,0.0,9.567562817449527,25.517930472765425,14.225,10.688267370238991,1985.5175109225322,6603.164580697334,10135.42265620266,10135.42265620266,0.0,10135.42265620266,73.48181425746928,0.029,0.6694727122584203
8535,8535,2024-03-30 21:45:00,0.46011996383137144,9.54756059277879,0.4059776976193609,1.0,0.0,1.0,249.63392655732525,0.0,9.60654863604331,25.522533239809345,14.0,10.699429672882141,1988.0594776847145,6611.618308653402,10138.734654809241,10138.734654809245,0.0,10138.734654809241,73.505826247367,0.029,0.4059776976193609
8536,8536,2024-03-30 22:00:00,0.45268768491989503,9.58717463937696,1.0,1.0,0.0,1.0,241.62159721858558,0.0,9.64430436415604,25.52703232846508,13.5,10.486028244836806,1990.442993772253,6619.5450828672665,10184.672068739916,10184.672068739914,0.0,10184.672068739916,211.33194542635326,0.083,1.0
8537,8537,2024-03-30 22:15:00,0.44548936942776657,9.625541660950004,1.0,1.0,0.0,1.0,233.85573167016733,0.0,9.680867807983697,25.531402549146758,13.0,10.262585397189303,1992.7372806791136,6627.175110785934,10209.846321404944,10209.846321404943,0.0,10209.846321404944,74.02138583018585,0.029,1.0
8538,8538,2024-03-30 22:30:00,0.43851827196292936,9.662697610437586,1.0,1.0,0.0,1.0,226.33188563726313,0.0,9.716276093571965,25.535637779826658,12.5,10.029373699369652,1994.951825365071,6634.539942852255,10235.703280426744,10235.703280426744,0.0,10235.703280426744,74.2088487830939,0.029,1.0
8539,8539,2024-03-30 22:45:00,0.4317673636234132,9.698679951887208,1.0,1.0,0.0,1.0,219.04242772205956,0.0,9.75056517743498,25.53973721866496,12.0,9.786668475498717,1997.0889398976292,6641.647268226447,10244.032301080615,10244.032301080615,0.0,10244.032301080615,74.26923418283447,0.029,1.0
8540,8540,2024-03-30 23:00:00,0.42522978930343835,9.733525223012673,1.0,1.0,0.0,1.0,211.97899210715713,0.0,9.783769734773571,25.535700348890803,11.575,9.371889122746886,1999.1487344037835,6648.497453153918,10241.96773150684,10241.967731506844,0.0,10241.96773150684,212.52083042876694,0.083,1.0
8541,8541,2024-03-30 23:15:00,0.41889892387160604,9.76726873576434,1.0,1.0,0.0,1.0,204.7788062598421,0.0,9.815868439465795,25.537380654421533,11.15,8.957791413149302,2000.3720485158935,6652.565785148834,10243.204735247848,10243.20473524785,0.0,10243.204735247848,74.2632343305469,0.029,1.0
8542,8542,2024-03-30 23:30:00,0.41277354711656844,9.79991699386869,1.0,1.0,0.0,1.0,198.04651895779955,0.0,9.846933332296214,25.540531510070043,10.725000000000001,8.54436856172205,2002.0426127865417,6658.121521001599,10244.86911269466,10244.869112694661,0.0,10244.86911269466,74.27530106703628,0.029,1.0
8543,8543,2024-03-30 23:45:00,0.4068488481344932,9.831495639443151,1.0,1.0,0.0,1.0,191.6081153942137,0.0,9.877009573666914,25.543946166477976,10.3,8.131600017897325,2003.8240374658285,6664.0459413508215,10246.659238582157,10246.659238582157,0.0,10246.659238582157,74.28827947972064,0.029,1.0
8544,8544,2024-03-31 00:00:00,0.40111384782505805,9.86206319109244,1.0,1.0,0.0,1.0,185.44544627545028,0.0,9.906139488922737,25.547392046630485,10.225000000000001,8.216777447785526,2005.7001116783658,6670.2851342679505,10248.56800421376,10248.56800421376,0.0,10248.56800421376,74.30211803054976,0.029,1.0
8545,8545,2024-03-31 00:15:00,0.3955603408923788,9.891663383043621,1.0,1.0,0.0,1.0,179.50287378251244,0.0,9.93435685816525,25.550773849597306,10.15,8.300621293334418,2007.572954798652,6676.513581657131,10250.48107707434,10250.48107707434,0.0,10250.48107707434,74.31598780878898,0.029,1.0
8546,8546,2024-03-31 00:30:00,0.3901811928787568,9.920334241956226,1.0,1.0,0.0,1.0,173.75374866665828,0.0,9.961691369097366,25.55407086192312,10.075,8.3831630701942,2009.4025194131157,6682.598099267207,10252.351829256655,10252.351829256655,0.0,10252.351829256655,74.32955076211076,0.029,1.0
8547,8547,2024-03-31 00:45:00,0.384970452298185,9.948107489250674,1.0,1.0,0.0,1.0,168.18679255637295,0.0,9.988170978948817,25.55727557116012,10.0,8.464411488028654,2011.1794718416631,6688.507646412082,10254.169309835183,10254.169309835183,0.0,10254.169309835183,74.34272749630507,0.029,1.0
8548,8548,2024-03-31 01:00:00,0.37992271254865057,9.975011942115692,1.0,1.0,0.0,1.0,162.7878833526449,0.0,10.013821479083115,25.560397172642315,10.0,8.464411488028654,2012.8877080769007,6694.188666570269,10255.913677301392,10255.913677301392,0.0,10255.913677301392,74.3553741604351,0.029,1.0
8549,8549,2024-03-31 01:15:00,0.37503293278757277,10.001074468242237,1.0,1.0,0.0,1.0,157.55655291111356,0.0,10.038668600596692,25.563436584853385,10.0,8.464411488028654,2014.538874943527,6699.67989317016,10257.598822482081,10257.598822482083,0.0,10257.598822482081,74.3675914629951,0.029,1.0
8550,8550,2024-03-31 01:30:00,0.37029627978221347,10.026320828760802,0.8414574610834898,1.0,0.0,1.0,152.48935522941602,0.0,10.062737543902788,25.566396250229094,10.0,8.464411488028654,2016.13860043406,6705.000043025206,10259.231232889875,10259.231232889877,0.0,10259.231232889875,74.3794264384516,0.029,0.8414574610834898
8551,8551,2024-03-31 01:45:00,0.3657079760255515,10.05077648778381,0.6822555188843057,1.0,0.0,1.0,147.58149309476642,0.0,10.086052763952978,25.569277851109874,10.0,8.464411488028654,2017.6894306627014,6710.157583656354,10260.813702132384,10260.813702132386,0.0,10260.813702132384,74.39089934045978,0.029,0.6822555188843057
8552,8552,2024-03-31 02:00:00,0.3612633638560154,10.074466270647438,0.5280353053602299,1.0,0.0,1.0,142.79738650812183,0.0,10.108633257120315,25.572068213301225,9.85,8.171770088055451,2019.1274811497099,6714.9400567339435,10262.270140805063,10262.270140805067,0.0,10262.270140805063,74.40145852083671,0.029,0.5280353053602299
8553,8553,2024-03-31 02:15:00,0.3569583702878911,10.09741188636554,0.3786516301017671,1.0,0.0,1.0,138.1519498997761,0.0,10.130500308295899,25.574777405726394,9.7,7.880418846771129,2020.4941928252902,6719.4852808775595,10263.649924528929,10263.649924528929,0.0,10263.649924528929,74.41146195283474,0.029,0.3786516301017671
8554,8554,2024-03-31 02:30:00,0.35278921528105456,10.11963348255198,0.23397320313095143,1.0,0.0,1.0,133.648899641983,0.0,10.151675773434636,25.57740912249365,9.55,7.590382681677831,2021.8082137441609,6723.855273255895,10264.975145906263,10264.975145906263,0.0,10264.975145906263,74.4210698078204,0.029,0.23397320313095143
8555,8555,2024-03-31 02:45:00,0.3487518515247801,10.141152631372922,0.0938609202526564,1.0,0.0,1.0,129.28679313003258,0.0,10.172181287783694,25.579966026257722,9.4,7.301684084783645,2023.0773918966102,6728.076133649593,10266.254516660687,10266.254516660687,0.0,10266.254516660687,74.43034524578998,0.029,0.0938609202526564
8556,8556,2024-03-31 03:00:00,0.3448421992950424,10.161991077757424,-0.04182367913478487,1.0,1.0,1.0,333.24169332409974,-1457.512521700265,10.00033616930299,25.574929237922134,9.3,7.33657164937623,2412.990888960446,8024.797506885676,10693.700944064089,10693.700944064089,0.0,10693.700944064089,77.52933184446465,0.029,-0.04182367913478487
8557,8557,2024-03-31 03:15:00,0.3593513010815778,10.08465756523519,0.46183778357130134,1.0,1.0,1.0,356.37919360714693,-1386.4826361696935,9.842958612654625,25.55976270953282,9.2,7.370249508225491,2379.2272705914147,7912.511048718411,10659.889268270099,10659.889268270099,0.0,10659.889268270099,77.28419719495822,0.029,0.46183778357130134
8558,8558,2024-03-31 03:30:00,0.39020993261928943,9.920181059139187,1.0,1.0,0.0,1.0,189.6952828740251,0.0,9.872742339791007,25.54881635505019,9.1,7.402725446241777,1997.7383730958497,6643.807064988968,10240.73315930726,10240.733159307258,0.0,10240.73315930726,74.24531540497763,0.029,1.0
8559,8559,2024-03-31 03:45:00,0.4018871815954092,9.857941322096469,1.0,1.0,0.0,1.0,186.4688777105029,0.0,9.902029624358656,25.547489880739363,9.0,7.434020169704089,2005.7530979194169,6670.461348714939,10248.630333784575,10248.630333784575,0.0,10248.630333784575,74.30256991993816,0.029,1.0
8560,8560,2024-03-31 04:00:00,0.3963460949691596,9.88747531381438,1.0,1.0,0.0,1.0,180.23455561736705,0.0,9.930359391751947,25.549702101336308,9.0,7.434020169704089,2007.0802450667982,6674.874994522015,10249.945565826623,10249.945565826623,0.0,10249.945565826623,74.31210535224302,0.029,1.0
8561,8561,2024-03-31 04:15:00,0.3909416661746345,9.916280919289198,1.0,1.0,0.0,1.0,174.389318663593,0.0,9.95779150300051,25.55276855671463,9.0,7.434020169704089,2008.7604004723069,6680.46262726899,10251.649256758601,10251.649256758601,0.0,10251.649256758601,74.32445711149987,0.029,1.0
8562,8562,2024-03-31 04:30:00,0.3857112343935863,9.944159120682185,1.0,1.0,0.0,1.0,168.7784778937375,0.0,9.984361968812765,25.555987181771624,9.0,7.434020169704089,2010.4923373245406,6686.22246772155,10253.413722907746,10253.413722907746,0.0,10253.413722907746,74.33724949108117,0.029,1.0
8563,8563,2024-03-31 04:45:00,0.3806458196781847,9.971157781115275,1.0,1.0,0.0,1.0,163.35710547985354,0.0,10.010099878072156,25.559167572057014,9.0,7.434020169704089,2012.1980247160054,6691.895011281153,10255.153481599657,10255.15348159966,0.0,10255.153481599657,74.34986274159752,0.029,1.0
8564,8564,2024-03-31 05:00:00,0.3757393190858906,9.997309429272203,1.0,1.0,0.0,1.0,158.06987661231048,0.0,10.0350258307003,25.562221670050114,8.7,7.090316126486688,2013.7734066730745,6697.134202717522,10256.748394527458,10256.748394527458,0.0,10256.748394527458,74.36142586032408,0.029,1.0
8565,8565,2024-03-31 05:15:00,0.3709870762243034,10.022638883724463,0.8664509365182858,1.0,0.0,1.0,152.93059179915588,0.0,10.059162544406156,25.5651492109784,8.4,6.7480333633814125,2015.2583110730752,6702.072496177977,10258.24668269704,10258.246682697041,0.0,10258.24668269704,74.37228844955354,0.029,0.8664509365182858
8566,8566,2024-03-31 05:30:00,0.3663850263096551,10.047167809769538,0.7067843511974066,1.0,0.0,1.0,147.94185573783102,0.0,10.082533123892098,25.56794666252255,8.1,6.407174145296642,2016.669994391765,6706.767280906821,10259.670579903488,10259.670579903488,0.0,10259.670579903488,74.38261170430029,0.029,0.7067843511974066
8567,8567,2024-03-31 05:45:00,0.3619288706009633,10.070919119696866,0.5521377908821297,1.0,0.0,1.0,143.10762015813967,0.0,10.105161280933558,25.5706180210961,7.8,6.0677354337949145,2018.0284743726527,6711.285129197778,10261.038994383796,10261.0389943838,0.0,10261.038994383796,74.39253270928252,0.029,0.5521377908821297
8568,8568,2024-03-31 06:00:00,0.35761421696087514,10.093916223598535,0.40235247566417154,1.0,0.0,1.0,138.49206655717188,0.0,10.12708057583321,25.57321597738976,7.875,6.317933234196993,2019.4830594540763,6716.122590784708,10262.526282630939,10262.526282630939,22.56,10239.96628263094,74.23975554907432,0.029,0.40235247566417154
8569,8569,2024-03-31 06:15:00,0.3534356871378192,10.116187787555424,-0.7719206082876215,1.0,1.0,1.0,339.75215846360993,-1439.0401141237905,9.959073649571643,25.56830100749021,7.949999999999999,6.568633864061529,2405.061105697418,7998.425710269939,10685.655847750542,10685.655847750546,0.0,10685.655847750542,77.47100489619143,0.029,-0.7719206082876215
8570,8570,2024-03-31 06:30:00,0.3674462063509789,10.041511720149282,-0.77193346744292,0.0,1.0,1.0,0.0,-1527.2193064779353,9.725427398586321,25.30033118392281,8.024999999999999,6.819812784176557,2541.5243580595725,8622.513993992176,10822.112772631675,10822.112772631675,0.0,10822.112772631675,78.46031760157965,0.029,-0.77193346744292
8571,8571,2024-03-31 06:45:00,0.40510598418032684,9.840785104318858,0.274083331286905,1.0,1.0,1.0,379.93463568724064,-1291.946252628623,9.586183311320353,25.42811337208062,8.1,7.071455614090993,2295.634521707144,7634.509633168429,10573.333673441633,10573.333673441633,0.0,10573.333673441633,76.65666913245185,0.029,0.274083331286905
8572,8572,2024-03-31 07:00:00,0.44005478570447437,9.654507992195152,1.0,1.0,0.0,1.0,236.5416997382459,0.0,9.623156247051245,25.489815983679872,8.075,7.0474116118439945,1969.364871039716,6549.446323884069,10211.043432616063,10211.043432616063,180.24,10030.803432616063,72.72332488646646,0.029,1.0
8573,8573,2024-03-31 07:15:00,0.4493841365282052,9.604782552304666,0.03432071719395571,1.0,0.0,1.0,235.83569166116564,0.0,9.660022454093559,25.5084740831091,8.05,7.023362284298296,1986.3791014251713,6606.0299414200645,10228.632806787853,10228.632806787855,0.0,10228.632806787853,74.15758784921194,0.029,0.03432071719395571
8574,8574,2024-03-31 07:30:00,0.44245744872037635,9.641701798320394,-0.20483339993142302,1.0,1.0,1.0,409.2726238715041,-1247.8022175899903,9.532066709680564,25.510752157458228,8.025,6.999316610507029,2327.3890359079546,7740.114485452315,10607.340034489831,10607.340034489833,0.0,10607.340034489831,76.90321525005128,0.029,-0.20483339993142302
8575,8575,2024-03-31 07:45:00,0.4512472049112516,9.59485239782303,0.10148796939216238,1.0,1.0,1.0,425.0753435896664,-1194.792513132317,9.414678941679151,25.501758799048005,8.0,6.975274041901643,2299.182545134927,7646.309167799044,10579.153436396928,10579.153436396928,0.0,10579.153436396928,76.69886241387773,0.029,0.10148796939216238
8576,8576,2024-03-31 08:00:00,0.474244069277376,9.472279110751586,1.0,1.0,0.0,1.0,275.8839400273768,0.0,9.457695171969238,25.495619238563755,8.2,6.845037473658427,1967.6413948752775,6543.714620838342,10209.999426563885,10209.999426563885,355.02,9854.979426563885,369.5617284961457,0.15,1.0
8577,8577,2024-03-31 08:15:00,0.48099094521421837,9.436318262008216,1.0,1.0,0.0,1.0,270.90348605831434,0.0,9.499945958393663,25.49754332960701,8.4,6.7074265784500655,1978.535271676832,6579.943997334289,10220.810984809717,10220.810984809717,0.0,10220.810984809717,74.10087963987046,0.029,1.0
8578,8578,2024-03-31 08:30:00,0.47299260114736236,9.478949435884559,0.8533452122660622,1.0,0.0,1.0,262.0803423102062,0.0,9.540842163288831,25.50244629933522,8.600000000000001,6.562233841059921,1980.8204511556944,6587.543737005358,10223.102477200726,10223.102477200728,0.0,10223.102477200726,74.11749295970526,0.029,0.8533452122660622
8579,8579,2024-03-31 08:45:00,0.46519347090102414,9.520518800097541,0.583748113731021,1.0,0.0,1.0,253.700742494109,0.0,9.580451953560564,25.508036843695198,8.8,6.409232131999855,1983.3758016988734,6596.0419749232615,10225.694492591725,10225.694492591727,0.0,10225.694492591725,74.13628507129,0.029,0.583748113731021
8580,8580,2024-03-31 09:00:00,0.45764204988131474,9.560767874132592,1.0,1.0,0.0,1.0,245.69405100330707,0.0,9.618832564041266,25.513747533767102,9.350000000000001,6.796506524275237,1986.084308720673,6605.049559864988,10228.466903505425,10228.466903505425,570.42,9658.046903505425,362.1767588814534,0.15,1.0
8581,8581,2024-03-31 09:15:00,0.45032658057854785,9.59975932551634,0.0635984304554305,1.0,0.0,1.0,237.97954742592526,0.0,9.656028824271543,25.51939043608019,9.9,7.178034848100841,1988.8019047696716,6614.087371859429,10231.257863588153,10231.257863588155,0.0,10231.257863588153,74.17661951101411,0.029,0.0635984304554305
8582,8582,2024-03-31 09:30:00,0.44323749557244363,9.637544148598876,-0.1812818178627711,1.0,1.0,1.0,410.53783435415636,-1246.189576602195,9.528515414644577,25.51848979268317,10.45,7.553709670600745,2328.1594029541993,7742.676467588418,10608.196200153337,10608.196200153341,0.0,10608.196200153337,76.9094224511117,0.029,-0.1812818178627711
8583,8583,2024-03-31 09:45:00,0.4519542107151779,9.591084056888102,0.12251822097409948,1.0,1.0,1.0,426.1542834522761,-1193.3572606660052,9.411513981257615,25.50878730582228,11.0,7.923427526102786,2299.768763899964,7648.25873458178,10579.81547447748,10579.81547447748,0.0,10579.81547447748,76.70366218996173,0.029,0.12251822097409948
8584,8584,2024-03-31 10:00:00,0.47487343664149145,9.46892458270085,1.0,1.0,0.0,1.0,277.09814922677884,0.0,9.454716859704678,25.502532305385817,11.5,8.174142317399538,1968.654431692524,6547.083641153594,10211.104516739868,10211.104516739872,1150.86,9060.244516739867,339.759169377745,0.15,1.0
8585,8585,2024-03-31 10:15:00,0.48156713040340565,9.433247194949848,1.0,1.0,0.0,1.0,272.1589467093425,0.0,9.497160616413503,25.504432587771678,12.0,8.416037384354121,1979.7301704494957,6583.917829450987,10222.120181777751,10222.120181777751,0.0,10222.120181777751,74.11037131788869,0.029,1.0
8586,8586,2024-03-31 10:30:00,0.47353317123217664,9.476068197332498,1.0,1.0,0.0,1.0,263.3631780811692,0.0,9.538253988927,25.509274073501015,12.5,8.648869342334425,1982.1706943539907,6592.0341925230105,10224.591342905844,10224.591342905846,0.0,10224.591342905844,74.12828723606737,0.029,1.0
8587,8587,2024-03-31 10:45:00,0.46569744028109056,9.517832643301787,1.0,1.0,0.0,1.0,255.0069115119846,0.0,9.578064522472566,25.514743287932436,13.0,8.872386313147194,1984.8748193904798,6601.027204452896,10227.355881893072,10227.355881893072,0.0,10227.355881893072,74.14833014372478,0.029,1.0
8588,8588,2024-03-31 11:00:00,0.4581086897389116,9.558280683691601,1.0,1.0,0.0,1.0,246.9155204764024,0.0,9.616632875953686,25.52020363594827,13.2,8.783358074645097,1987.5026526348415,6609.766495498021,10230.035543337126,10230.03554333713,934.86,9295.175543337125,192.87489252424535,0.083,1.0
8589,8589,2024-03-31 11:15:00,0.45075678450994594,9.597466338561988,1.0,1.0,0.0,1.0,239.07352944530996,0.0,9.653997308576265,25.525515387841036,13.4,8.688707478458412,1990.041470181496,6618.209750220632,10232.621819876274,10232.621819876276,0.0,10232.621819876274,74.186508194103,0.029,1.0
8590,8590,2024-03-31 11:30:00,0.4436343227674371,9.63542905964956,1.0,1.0,0.0,1.0,231.47443399184687,0.0,9.690195078765038,25.530638308375746,13.600000000000001,8.588294003065133,1992.4965867761252,6626.374643680375,10235.122252390285,10235.122252390287,0.0,10235.122252390285,74.20463632982957,0.029,1.0
8591,8591,2024-03-31 11:45:00,0.43673422087835584,9.672206602718363,1.0,1.0,0.0,1.0,224.1106511549431,0.0,9.72526228119609,25.535561135978675,13.8,8.481957125691702,1994.870419285839,6634.269213565769,10237.539378482476,10237.539378482476,0.0,10237.539378482476,74.22216049399795,0.029,1.0
8592,8592,2024-03-31 12:00:00,0.43004959835452533,9.70783564077038,1.0,1.0,0.0,1.0,217.03311639079052,0.0,9.7592428261608,25.540303581870326,14.100000000000001,8.917716507429542,1997.2901847585103,6642.316541063432,10240.025737800159,10240.025737800159,1405.02,8835.005737800158,64.05379159905115,0.029,1.0
8593,8593,2024-03-31 12:15:00,0.4235729455667133,9.742356200129418,-0.7705490767490182,1.0,1.0,1.0,395.8473184834684,-1288.4767196078178,9.622979492729304,25.538229059548385,14.4,9.35715845368642,2346.768503976819,7804.564089367229,10627.088326912524,10627.088326912524,0.0,10627.088326912524,77.0463903701158,0.029,-0.7705490767490182
8594,8594,2024-03-31 12:30:00,0.4334255971490251,9.689841567195696,-0.5249224460935584,0.0,1.0,1.0,0.0,-1370.715475005651,9.413385252387538,25.299007295302108,14.7,9.800232091569237,2540.018317695158,8447.248083918554,10820.402448615683,10820.402448615683,0.0,10820.402448615683,78.44791775246371,0.029,-0.5249224460935584
8595,8595,2024-03-31 12:45:00,0.465878457075486,9.51686782378766,0.6031787820695083,1.0,1.0,1.0,428.90284569572975,-1162.363325684824,9.301560405269065,25.41514765984793,15.0,10.246871005791348,2249.1825689008942,7480.026034919057,10527.001939058471,10527.001939058471,0.0,10527.001939058471,76.32076405817392,0.029,0.6031787820695083
8596,8596,2024-03-31 13:00:00,0.4959791840120502,9.356430949215772,1.0,1.0,0.0,1.0,295.80435799553953,0.0,9.347631605532493,25.472322281943224,15.5,10.581738342586421,1953.5952731605348,6497.001936164079,10073.696418811205,10073.696418811205,1115.16,8958.536418811205,185.88963069033252,0.083,1.0
8597,8597,2024-03-31 13:15:00,0.5019256045019749,9.324736528004474,1.0,1.0,0.0,1.0,293.6285735579896,0.0,9.393370324965952,25.49064623255585,16.0,10.913012962026666,1972.024701440965,6558.292026729584,10060.499050390894,10060.499050390894,0.0,10060.499050390894,72.93861811533398,0.029,1.0
8598,8598,2024-03-31 13:30:00,0.4933132318936602,9.370640474006791,1.0,1.0,0.0,1.0,285.0386850402072,0.0,9.43779097095428,25.499760880978886,16.5,11.240658584439897,1976.558419562401,6573.3696509528145,10043.82886182237,10043.82886182237,0.0,10043.82886182237,72.81775924821218,0.029,1.0
8599,8599,2024-03-31 13:45:00,0.4848562595345475,9.415716136680862,1.0,1.0,0.0,1.0,276.2437912533065,0.0,9.480861687730824,25.506304394522232,17.0,11.564623202854474,1979.9922353212462,6584.7893692230955,10026.63719579902,10026.63719579902,0.0,10026.63719579902,72.6931196695429,0.029,1.0
8600,8600,2024-03-31 14:00:00,0.4766495870843845,9.45945770084023,1.0,1.0,0.0,1.0,267.49875941209007,0.0,9.522590005459033,25.511899920209313,16.9,11.424468307474013,1982.8557776289836,6594.3125494709475,10085.114654103818,10085.11465410382,422.28,9662.834654103817,200.5038190726542,0.083,1.0
8601,8601,2024-03-31 14:15:00,0.4686954739557467,9.50185312381587,0.6973215951751867,1.0,0.0,1.0,258.97716671102694,0.0,9.563010154745552,25.517086889218557,16.8,11.284739162671622,1985.5244124948038,6603.187533009424,10101.04458239754,10101.044582397544,0.0,10101.04458239754,73.23257322238217,0.029,0.6973215951751867
8602,8602,2024-03-31 14:30:00,0.4609899873482374,9.542923367433895,0.4316673689382686,1.0,0.0,1.0,250.70986083538682,0.0,9.602161123645303,25.52201830191947,16.700000000000003,11.14544448381628,1988.0813470639966,6611.691038865996,10115.427503981793,10115.427503981797,0.0,10115.427503981793,73.336849403868,0.029,0.4316673689382686
8603,8603,2024-03-31 14:45:00,0.4535262559967429,9.58270505553736,0.174421110652219,1.0,0.0,1.0,242.69684032957502,0.0,9.640081909897827,25.52673384515381,16.6,11.00657644189767,1990.5461896442962,6619.888277688467,10129.905462411964,10129.905462411964,0.0,10129.905462411964,73.44181460248674,0.029,0.174421110652219
8604,8604,2024-03-31 15:00:00,0.44629696415489367,9.621237181054417,1.0,1.0,0.0,1.0,234.99119958362854,0.0,9.676819660231851,25.53129977362688,16.950000000000003,11.132347611564027,1993.0521336614277,6628.222206089555,10096.689437213845,10096.689437213845,186.36,9910.329437213844,205.6393358221873,0.083,1.0
