step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8605,8605,2024-03-31 15:15:00,0.4392940260644957,9.658562841076238,-0.32305645475761374,1.0,1.0,1.0,408.6725745810259,-1254.744485443317,9.547706274390249,25.52923424673625,17.3,11.252843388960539,2334.247888204301,7762.924725250418,10604.60105126054,10604.60105126054,0.0,10604.60105126054,76.88335762163892,0.029,-0.32305645475761374
8606,8606,2024-03-31 15:30:00,0.4482063796422971,9.611059996506556,-0.011735590945772048,0.0,1.0,1.0,0.0,-1335.659383096618,9.343498636866908,25.295893045897845,17.65,11.367957793435668,2528.0580093338476,8407.472114121676,10808.51167228273,10808.51167228273,0.0,10808.51167228273,78.3617096240498,0.029,-0.011735590945772048
8607,8607,2024-03-31 15:45:00,0.47948936307133083,9.444321694829807,1.0,1.0,1.0,1.0,439.92662343339,-1133.3393051689557,9.237822728491468,25.408820583248822,18.0,11.477565351319049,2238.89663256765,7445.818464297618,10477.104472009392,10477.104472009392,0.0,10477.104472009392,75.9590074220681,0.029,1.0
8608,8608,2024-03-31 16:00:00,0.5085035467349223,9.289676095902864,1.0,1.0,0.0,1.0,308.99297388529055,0.0,9.285918300838215,25.46434758893055,18.0,11.377465019008637,1949.8838980683772,6484.659148744979,10046.446602884316,10046.446602884316,76.74,9969.706602884316,206.87141200984956,0.083,1.0
8609,8609,2024-03-31 16:15:00,0.5136928308696496,9.262017211464768,1.0,1.0,0.0,1.0,306.3365388315941,0.0,9.333607584549108,25.482041699873857,18.0,11.277021930523286,1968.2996151061893,6545.903640321247,10072.300427006548,10072.300427006548,0.0,10072.300427006548,73.02417809579748,0.029,1.0
8610,8610,2024-03-31 16:30:00,0.5047076171573918,9.309908400551102,1.0,1.0,0.0,1.0,297.20341520077915,0.0,9.379895451964902,25.490771368973547,18.0,11.17623418483171,1972.6488453251245,6560.367719724721,10086.690803323925,10086.690803323929,0.0,10086.690803323925,73.12850832409846,0.029,1.0
8611,8611,2024-03-31 16:45:00,0.4958925512375381,9.356892701903922,1.0,1.0,0.0,1.0,287.896245180345,0.0,9.424754803848078,25.496989354357225,18.0,11.07510414672402,1975.9226258261137,6571.255214461075,10099.284931239134,10099.284931239137,0.0,10099.284931239134,73.21981575148372,0.029,1.0
8612,8612,2024-03-31 17:00:00,0.48734297285881517,9.402461954662515,1.0,1.0,0.0,1.0,278.7182084042191,0.0,9.468205329256595,25.50229493769934,17.675,10.792218073309567,1978.7563422782114,6580.679203927447,10145.347995676566,10145.347995676568,10.5,10134.847995676566,380.0567998378712,0.15,1.0
8613,8613,2024-03-31 17:15:00,0.47905955038503123,9.446612596447784,1.0,1.0,0.0,1.0,269.78598696871563,0.0,9.510284689515817,25.50718862716557,17.35,10.510018952126234,1981.4097013851124,6589.503385420774,10173.921656488845,10173.921656488845,0.0,10173.921656488845,73.76093200954413,0.029,1.0
8614,8614,2024-03-31 17:30:00,0.471036893570269,9.489373357270466,0.7830789052648727,1.0,0.0,1.0,261.1214579617218,0.0,9.55103392530956,25.511820127418396,17.025,10.228491151705713,1983.9484198091861,6597.946310494961,10202.62906584483,10202.629065844832,0.0,10202.62906584483,73.96906072737502,0.029,0.7830789052648727
8615,8615,2024-03-31 17:45:00,0.46326761755268586,9.530783598444184,0.5157045176015828,1.0,0.0,1.0,252.7237507884226,0.0,9.59049395406617,25.516230155729996,16.7,9.94761938981533,1986.3912752346516,6606.070427422897,10229.007252434201,10229.007252434203,0.0,10229.007252434201,74.16030258014796,0.029,0.5157045176015828
8616,8616,2024-03-31 18:00:00,0.4557440340242789,9.570884298650594,1.0,1.0,0.0,1.0,244.62518343010498,0.0,9.628710654791302,25.520405591575784,15.974999999999998,9.905284265873302,1988.8279845579407,6614.1741044786195,10211.651005328566,10211.65100532857,0.0,10211.651005328566,382.9369126998212,0.15,1.0
8617,8617,2024-03-31 18:15:00,0.44845799789086266,9.609718871241702,-0.0014749073905738139,1.0,0.0,1.0,236.77459464493555,0.0,9.665722059997199,25.524359746186605,15.25,9.825575587961364,1991.1720454826757,6621.96966406853,10225.907291062984,10225.907291062984,0.0,10225.907291062984,74.13782786020664,0.029,-0.0014749073905738139
8618,8618,2024-03-31 18:30:00,0.4414016420178452,9.647329248044885,-0.24418930714024362,0.0,1.0,1.0,0.0,-1391.1463464051315,9.452987648267118,25.290550216109164,14.525000000000002,9.710686547828026,2541.5243580595725,8495.032076947113,10821.808749127284,10821.808749127284,0.0,10821.808749127284,78.4581134311728,0.029,-0.24418930714024362
8619,8619,2024-03-31 18:45:00,0.45815748436994186,9.55802060830821,0.3396008621597131,1.0,1.0,1.0,422.23255368074933,-1178.7956540435346,9.337615096525507,25.410732544142586,13.8,9.562620710255535,2254.1048448130214,7496.395871891321,10531.83435965846,10531.83435965846,0.0,10531.83435965846,76.35579910752384,0.029,0.3396008621597131
8620,8620,2024-03-31 19:00:00,0.4888880981475745,9.394226436873428,1.0,1.0,0.0,1.0,287.8739479784318,0.0,9.382468685072087,25.468395755231683,13.675,9.509239262685863,1954.6881768763485,6500.636566967723,10196.2844086642,10196.2844086642,0.0,10196.2844086642,458.832798389889,0.18,1.0
8621,8621,2024-03-31 19:15:00,0.49527604132416514,9.3601786997422,1.0,1.0,0.0,1.0,285.80270992759534,0.0,9.427005858049167,25.48610711647215,13.55,9.455255430394777,1972.7309298214918,6560.640705198813,10214.86617500213,10214.86617500213,0.0,10214.86617500213,74.05777976876544,0.029,1.0
8622,8622,2024-03-31 19:30:00,0.4868905974401615,9.40487311564394,1.0,1.0,0.0,1.0,277.3457777253694,0.0,9.470245321848582,25.494418724247815,13.425,9.400670393530186,1976.9466874082354,6574.660899442608,10219.267406671694,10219.267406671694,0.0,10219.267406671694,74.08968869836978,0.029,1.0
8623,8623,2024-03-31 19:45:00,0.47865713394178766,9.448757476090272,1.0,1.0,0.0,1.0,268.6713324908901,0.0,9.512153294528861,25.50017011749931,13.3,9.345489749250026,1980.0459955482781,6584.968157687581,10222.452078109338,10222.452078109338,0.0,10222.452078109338,74.1127775662927,0.029,1.0
8624,8624,2024-03-31 20:00:00,0.4706703314582301,9.491327133327633,1.0,1.0,0.0,1.0,260.1437834832376,0.0,9.552752194840178,25.505098817419334,13.175,9.290439508244093,1982.7919890215974,6594.100409980549,10225.256940065856,10225.256940065856,0.0,10225.256940065856,460.1365623029635,0.18,1.0
8625,8625,2024-03-31 20:15:00,0.46293122379352364,9.532576577180519,0.5028897629126515,1.0,0.0,1.0,251.84927129990703,0.0,9.59207773251944,25.50971187041842,13.05,9.234779203634819,1985.3803622299574,6602.708470195101,10227.896132165395,10227.896132165395,0.0,10227.896132165395,74.15224695819911,0.029,0.5028897629126515
8626,8626,2024-03-31 20:30:00,0.4554343503877946,9.572534912433055,0.244680029677462,1.0,0.0,1.0,243.80631516525028,0.0,9.630168483277572,25.51415902781421,12.925,9.178513854204468,1987.8686790532067,6610.9837764678705,10230.431808396717,10230.431808396717,0.0,10230.431808396717,74.1706306108762,0.029,0.244680029677462
8627,8627,2024-03-31 20:45:00,0.4481727409845884,9.611239290552144,-0.0053763898734632675,1.0,0.0,1.0,236.01441575265466,0.0,9.667062955294561,25.51847905870285,12.8,9.121644224789938,1990.2752728217772,6618.987299300247,10232.883678915634,10232.883678915634,0.0,10232.883678915634,74.18840667213836,0.029,-0.0053763898734632675
8628,8628,2024-03-31 21:00:00,0.44113916448807117,9.64872825327858,1.0,1.0,0.0,1.0,228.47259848288562,0.0,9.702799510567344,25.52267607854118,12.600000000000001,9.124388614565177,1992.6173410937567,6626.776231996148,10235.272519781203,10235.272519781205,0.0,10235.272519781203,383.8227194917951,0.15,1.0
8629,8629,2024-03-31 21:15:00,0.4343264098956481,9.685040235256196,-0.4893713246210322,1.0,1.0,1.0,403.73647200303225,-1265.3472442596897,9.571299471310784,25.52024743178663,12.4,9.123515006914978,2336.283264543889,7769.6937035545725,10616.492653486781,10616.492653486781,0.0,10616.492653486781,76.96957173777916,0.029,-0.4893713246210322
8630,8630,2024-03-31 21:30:00,0.44356017223036387,9.63582428201216,-0.16751412109268454,0.0,1.0,1.0,0.0,-1346.6468023850819,9.365403064624466,25.28508074704358,12.2,9.119097857440172,2530.2478206196506,8414.754691203612,10810.481901786861,10810.481901786863,0.0,10810.481901786861,78.37599378795476,0.029,-0.16751412109268454
8631,8631,2024-03-31 21:45:00,0.4752232806326439,9.467059914228008,0.9326893610084118,1.0,1.0,1.0,435.496507967026,-1142.4042249641607,9.257654788251013,25.398670931908487,12.0,9.111204359178188,2240.035275604046,7449.605208724008,10517.702651883337,10517.702651883335,0.0,10517.702651883337,76.2533442261542,0.029,0.9326893610084118
8632,8632,2024-03-31 22:00:00,0.5045919267464536,9.310525030441402,1.0,1.0,0.0,1.0,303.8460791409961,0.0,9.304959937842199,25.45436044081773,11.75,9.055045357780527,1948.805864118928,6481.073969791566,10190.27812615145,10190.27812615145,0.0,10190.27812615145,211.4482711176426,0.083,1.0
8633,8633,2024-03-31 22:15:00,0.5100465949182799,9.281451649085568,1.0,1.0,0.0,1.0,301.3063418463025,0.0,9.351876710124433,25.47209291709728,11.5,8.994842490568521,1967.0750736301634,6541.831226526048,10209.06790337366,10209.06790337366,0.0,10209.06790337366,74.01574229945903,0.029,1.0
8634,8634,2024-03-31 22:30:00,0.5012079876733176,9.328561425701217,1.0,1.0,0.0,1.0,292.3426285655423,0.0,9.397418050573412,25.480893809144803,11.25,8.930670876144015,1971.3995215272878,6556.212888248133,10213.575023175339,10213.575023175339,0.0,10213.575023175339,74.04841891802121,0.029,1.0
8635,8635,2024-03-31 22:45:00,0.4925354057973775,9.374786287099978,1.0,1.0,0.0,1.0,283.2025075232063,0.0,9.441556500818923,25.4872259702828,11.0,8.862608253859802,1974.6564904194665,6567.044473218276,10216.919094935101,10216.919094935101,0.0,10216.919094935101,74.07266343827949,0.029,1.0
8636,8636,2024-03-31 23:00:00,0.48412347022413,9.419621903705387,1.0,1.0,0.0,1.0,274.2197457897147,0.0,9.48431608322551,25.50072325415506,10.65,8.720782045918904,1977.5467006369124,6576.656341979757,10223.996344705041,10223.996344705041,0.0,10223.996344705041,212.14792415262963,0.083,1.0
8637,8637,2024-03-31 23:15:00,0.47597247382027635,9.463066714537927,1.0,1.0,0.0,1.0,265.83527784551904,0.0,9.525788881452181,25.508017766845718,10.3,8.573099859658033,1981.0260893580107,6588.227620620839,10227.52512262639,10227.52512262639,0.0,10227.52512262639,74.14955713904133,0.029,1.0
8638,8638,2024-03-31 23:30:00,0.4680714858898442,9.50517898020713,1.0,1.0,0.0,1.0,257.4606970277888,0.0,9.565976138534875,25.51350002228167,9.95,8.419688909885185,1983.8813068030186,6597.723115170422,10230.447423403475,10230.447423403477,0.0,10230.447423403475,74.1707438196752,0.029,1.0
8639,8639,2024-03-31 23:45:00,0.46041180356737393,9.546005086985897,1.0,1.0,0.0,1.0,249.2620269530192,0.0,9.604904758686708,25.518423429506065,9.6,8.260671082382173,1986.46842005448,6606.326985191375,10233.083244818272,10233.083244818274,0.0,10233.083244818272,74.18985352493247,0.029,1.0
8640,8640,2024-04-01 00:00:00,0.4529907717129755,9.58555918676984,1.0,1.0,0.0,1.0,241.30688745296555,0.0,9.642612077054187,25.523084194059738,9.35,8.170358934075626,1988.9456870996828,6614.565543612454,10235.605880311436,10235.605880311436,0.0,10235.605880311436,74.20814263225792,0.029,1.0
8641,8641,2024-04-01 00:15:00,0.4458023581508684,9.623873431055872,1.0,1.0,0.0,1.0,233.59725194589993,0.0,9.679135746601052,25.52754734094889,9.1,8.076670019768988,1991.336099349759,6622.515252147452,10238.039931518857,10238.03993151886,0.0,10238.039931518857,74.22578950351172,0.029,1.0
8642,8642,2024-04-01 00:30:00,0.43883952816702027,9.660985314869782,1.0,1.0,0.0,1.0,226.12695741748638,0.0,9.714512478474907,25.531835612702736,8.85,7.9796725267558495,1993.6453399343961,6630.195010977531,10240.3910168637,10240.391016863705,0.0,10240.3910168637,74.24283487226182,0.029,1.0
8643,8643,2024-04-01 00:45:00,0.43209530630473314,9.696932017395772,1.0,1.0,0.0,1.0,218.88891300237472,0.0,9.748777900205402,25.53595988760857,8.6,7.879413494477389,1995.8766956175684,6637.615750776102,10242.662441328994,10242.662441328994,0.0,10242.662441328994,74.25930269963521,0.029,1.0
8644,8644,2024-04-01 01:00:00,0.42556290719166967,9.7317497046684,1.0,1.0,0.0,1.0,211.8712029080146,0.0,9.781965812354205,25.539938829991645,8.375,7.720465015997093,1998.0225384926293,6644.752103686814,10244.844323372701,10244.844323372703,0.0,10244.844323372701,74.27512134445209,0.029,1.0
8645,8645,2024-04-01 01:15:00,0.4192358189189793,9.76547308516184,1.0,1.0,0.0,1.0,205.07034386402916,0.0,9.814109484505131,25.54379082267008,8.15,7.560394582458862,2000.0923966470248,6651.63575692935,10246.94785392558,10246.947853925582,0.0,10246.94785392558,74.29037194096045,0.029,1.0
8646,8646,2024-04-01 01:30:00,0.4131077500318463,9.79813569233026,1.0,1.0,0.0,1.0,198.48179409882616,0.0,9.84524149085752,25.547527864538853,7.925000000000001,7.399214223444619,2002.093200347724,6658.289758244728,10248.98066431312,10248.98066431312,0.0,10248.98066431312,74.30510981627012,0.029,1.0
8647,8647,2024-04-01 01:45:00,0.4071725242129183,9.829770445945146,1.0,1.0,0.0,1.0,192.09839495604197,0.0,9.875393309626585,25.551158498014868,7.7,7.236930795170267,2004.0259914999667,6664.717572659945,10250.944031998912,10250.944031998913,0.0,10250.944031998912,74.31934423199212,0.029,1.0
8648,8648,2024-04-01 02:00:00,0.4014241334199414,9.860409368871712,1.0,1.0,0.0,1.0,185.91551837872368,0.0,9.904595710215101,25.55468511020446,7.525,7.065067311701726,2005.8967040062737,6670.938934342408,10252.843650846302,10252.843650846304,0.0,10252.843650846302,74.3331164686357,0.029,1.0
8649,8649,2024-04-01 02:15:00,0.39585673869459864,9.89008358275779,1.0,1.0,0.0,1.0,179.92579376894054,0.0,9.932878332530489,25.558101638130736,7.35,6.893202356956057,2007.7049553205093,6676.9525710721155,10254.679523863251,10254.679523863251,0.0,10254.679523863251,74.34642654800858,0.029,1.0
8650,8650,2024-04-01 02:30:00,0.39046467376846294,9.918823288814092,1.0,1.0,0.0,1.0,174.12114338598602,0.0,9.960269578145878,25.561407655082547,7.175,6.721333373615715,2009.4483456096161,6682.750501810087,10256.449332200877,10256.449332200877,0.0,10256.449332200877,74.35925765845636,0.029,1.0
8651,8651,2024-04-01 02:45:00,0.3852424945582611,9.946657504004468,1.0,1.0,0.0,1.0,168.49821666413843,0.0,9.98679733478454,25.564605322840947,7.0,6.549457974769758,2011.1339313212538,6688.356193931961,10258.160174911047,10258.160174911047,0.0,10258.160174911047,74.3716612681051,0.029,1.0
8652,8652,2024-04-01 03:00:00,0.3801849209361223,9.973614371410468,1.0,1.0,0.0,1.0,163.06888350517852,0.0,10.012491312655143,25.567715160025124,6.95,6.519034682698022,2012.8011601124047,6693.900837099842,10259.858356966035,10259.858356966033,0.0,10259.858356966035,74.38397308800376,0.029,1.0
8653,8653,2024-04-01 03:15:00,0.3752865486758582,9.999722695557676,1.0,1.0,0.0,1.0,157.81881536433116,0.0,10.037379034808504,25.570737668331542,6.9,6.4885401579375666,2014.434020519198,6699.331182560935,10261.52250814429,10261.522508144293,0.0,10261.52250814429,74.3960381840461,0.029,1.0
8654,8654,2024-04-01 03:30:00,0.37054201004108495,10.025011086481017,0.8460627851602652,1.0,0.0,1.0,152.7353106080863,0.0,10.061486075362472,25.573676723321846,6.85,6.457976908304985,2016.019197793865,6704.602949934745,10263.138245949798,10263.1382459498,0.0,10263.138245949798,74.40775228313603,0.029,0.8460627851602652
8655,8655,2024-04-01 03:45:00,0.3659463251757836,10.049506086813073,0.6865452746712455,1.0,0.0,1.0,147.81193920178862,0.0,10.084837011404495,25.576535058243127,6.8,6.427340341258614,2017.5559192739624,6709.713569605412,10264.70460615302,10264.704606153022,0.0,10264.70460615302,74.4191083946094,0.029,0.6865452746712455
8656,8656,2024-04-01 04:00:00,0.3614947900498685,10.0732327690342,0.5320115633793595,1.0,0.0,1.0,143.047656128294,0.0,10.10745626080735,25.579319899108743,6.8,6.427340341258614,2019.0542939373765,6714.696660639181,10266.232934260008,10266.232934260008,0.0,10266.232934260008,74.43018877338505,0.029,0.5320115633793595
8657,8657,2024-04-01 04:15:00,0.357182808604057,10.096215630140376,0.3823193646960458,1.0,0.0,1.0,138.43505725482612,0.0,10.129367106141316,25.58203211997762,6.8,6.427340341258614,2020.5107504189616,6719.540345874704,10267.718934118342,10267.718934118342,0.0,10267.718934118342,74.44096227235798,0.029,0.3823193646960458
8658,8658,2024-04-01 04:30:00,0.3530059067745569,10.118478516891612,0.23731903167930532,1.0,0.0,1.0,133.96810925976763,0.0,10.150591904203578,25.58466911774147,6.8,6.427340341258614,2021.9239681433146,6724.240233521592,10269.160927988158,10269.160927988158,0.0,10269.160927988158,74.45141672791415,0.029,0.23731903167930532
8659,8659,2024-04-01 04:45:00,0.34895980372436636,10.140044246149127,0.09686445746484666,1.0,0.0,1.0,129.64164772717047,0.0,10.171152220068882,25.587231036075547,6.8,6.427340341258614,2023.2941932335352,6728.7971421026305,10270.559097229716,10270.559097229716,0.0,10270.559097229716,74.46155345491545,0.029,0.09686445746484666
8660,8660,2024-04-01 05:00:00,0.34504037965568984,10.160934776435173,-0.03917942563337945,1.0,1.0,1.0,333.5869118484685,-1457.0976364934015,9.999424164426397,25.58222562817749,7.074999999999999,6.641711974110561,2413.2307314314176,8025.595142414222,10698.042333831912,10698.042333831912,0.0,10698.042333831912,77.56080692028137,0.029,-0.03917942563337945
8661,8661,2024-04-01 05:15:00,0.3595331857658922,10.083688119867794,0.4638839680414888,1.0,1.0,1.0,356.7471718066622,-1386.1172021600298,9.842159548096582,25.567105495994745,7.35,6.854820052190048,2379.5724383157144,7913.65896067535,10664.348352302974,10664.348352302974,0.0,10664.348352302974,77.31652555419656,0.029,0.4638839680414888
8662,8662,2024-04-01 05:30:00,0.39037024825286526,9.919326576812228,1.0,1.0,0.0,1.0,190.12021781768107,0.0,9.872008813586511,25.556206443808637,7.625000000000001,7.0666554470765455,1998.2477246532335,6645.5009972481075,10245.366391932523,10245.366391932526,0.0,10245.366391932523,74.27890634151079,0.029,1.0
8663,8663,2024-04-01 05:45:00,0.4020309143308901,9.857175226616356,1.0,1.0,0.0,1.0,186.91909473894955,0.0,9.901365515997778,25.55492859564597,7.9,7.277200824633132,2006.3494227303818,6672.444524813208,10253.361574540908,10253.361574540908,0.0,10253.361574540908,74.33687141542158,0.029,1.0
8664,8664,2024-04-01 06:00:00,0.39647716542841455,9.88677670826655,1.0,1.0,0.0,1.0,180.65942013665656,0.0,9.929760812457202,25.557139249554467,7.675000000000001,7.076489077024129,2007.65711152094,6676.793458658861,10254.653097618751,10254.653097618753,129.0,10125.653097618751,73.41098495773595,0.029,1.0
8665,8665,2024-04-01 06:15:00,0.3910600796744271,9.915649775335304,-0.21939555327293722,1.0,1.0,1.0,369.7147388145484,-1358.2698185133247,9.778764402070209,25.553197047909432,7.45,6.8754517431356446,2373.522426102307,7893.538651415625,10658.041637227394,10658.041637227394,0.0,10658.041637227394,77.2708018698986,0.029,-0.21939555327293722
8666,8666,2024-04-01 06:30:00,0.40284132562550296,9.85285573441607,0.19010159638899657,1.0,1.0,1.0,389.21362451494025,-1295.7990813935598,9.640358650114317,25.54005106982936,7.225,6.674087812998755,2342.063662706105,7788.917367006093,10626.534740378003,10626.534740378003,0.0,10626.534740378003,77.04237686774053,0.029,0.19010159638899657
8667,8667,2024-04-01 06:45:00,0.42996773517851794,9.7082719714985,1.0,1.0,0.0,1.0,230.7097985451791,0.0,9.67644015027368,25.530941073366495,7.0,6.472408726099015,1984.026729312728,6598.206741610415,10230.838168896636,10230.838168896636,0.0,10230.838168896636,74.17357672450062,0.029,1.0
8668,8668,2024-04-01 07:00:00,0.43930404230043374,9.658509454538688,1.0,1.0,0.0,1.0,226.64700453232945,0.0,9.71189689228968,25.53098658117933,7.25,6.71741309287577,1993.4079811513734,6629.405635361173,10240.124059008022,10240.124059008022,713.16,9526.964059008022,69.07048942780816,0.029,1.0
8669,8669,2024-04-01 07:15:00,0.43259349527733565,9.694276670171801,-0.5528918247688881,1.0,1.0,1.0,402.2958825976967,-1269.0697521126965,9.579604269638299,25.527980558183753,7.5,6.9624074314305835,2337.611803350882,7774.111977554252,10621.848210786093,10621.848210786093,0.0,10621.848210786093,77.00839952819918,0.029,-0.5528918247688881
8670,8670,2024-04-01 07:30:00,0.44192908312407575,9.644517986948676,-0.22777216010566775,0.0,1.0,1.0,0.0,-1350.514580241334,9.37311384895778,25.292719215194488,7.75,7.20739750274012,2532.1409875280465,8421.050728688097,10816.389456248056,10816.389456248058,0.0,10816.389456248056,78.41882355779842,0.029,-0.22777216010566775
8671,8671,2024-04-01 07:45:00,0.4737215798212719,9.47506397955262,0.8768047574796516,1.0,1.0,1.0,434.3433028459932,-1145.60868532074,9.264696807515273,25.407531348018082,8.0,7.452375669366796,2241.3051708586,7453.828453958532,10523.006113211142,10523.006113211144,0.0,10523.006113211142,76.29179432078078,0.029,0.8768047574796516
8672,8672,2024-04-01 08:00:00,0.503209155532721,9.317895201010597,1.0,1.0,0.0,1.0,302.5454134050768,0.0,9.31180265118665,25.46448725461146,8.625,7.944264457935533,1949.5509120387685,6483.551749014438,10195.095376410229,10195.09537641023,1879.98,8315.11537641023,311.8168266153836,0.15,1.0
8673,8673,2024-04-01 08:15:00,0.5087442012147688,9.288393407525282,1.0,1.0,0.0,1.0,300.1888165127879,0.0,9.358548264878078,25.483494573929324,9.25,8.430364093142968,1968.112150367456,6545.280195543689,10214.213694353233,10214.213694353235,0.0,10214.213694353233,74.05304928406095,0.029,1.0
8674,8674,2024-04-01 08:30:00,0.49994033063120275,9.33531803773569,1.0,1.0,0.0,1.0,291.41759794591496,0.0,9.403948027486598,25.493601626050648,9.875,8.910567506658337,1972.762763964733,6560.746574870548,10219.088543598238,10219.08854359824,0.0,10219.088543598238,74.08839194108722,0.029,1.0
8675,8675,2024-04-01 08:45:00,0.49129706920437133,9.3813866211407,1.0,1.0,0.0,1.0,282.4702941144326,0.0,9.447974532579588,25.501253820823937,10.5,9.384779133293565,1976.3614235358655,6572.714508312266,10181.270911264402,10181.270911264402,0.0,10181.270911264402,73.81421410666692,0.029,1.0
8676,8676,2024-04-01 09:00:00,0.4829088993188597,9.426095566630478,1.0,1.0,0.0,1.0,273.6692305662061,0.0,9.490650097707952,25.50806485792054,11.125,9.647157631570192,1979.5843891853747,6583.433009914277,10186.483839602353,10186.483839602353,2754.72,7431.763839602354,278.6911439850883,0.15,1.0
8677,8677,2024-04-01 09:15:00,0.47477626990072,9.469442481429162,0.9071830235193231,1.0,0.0,1.0,265.10207246508327,0.0,9.532010561131852,25.51449722874857,11.75,9.889863667900686,1982.6305212709242,6593.563422456487,10172.55410431881,10172.554104318811,0.0,10172.55410431881,73.75101725631137,0.029,0.9071830235193231
8678,8678,2024-04-01 09:30:00,0.46689371769539945,9.51145648468352,0.6347695730596926,1.0,0.0,1.0,256.78791259981426,0.0,9.57209471322844,25.52067288278447,12.375,10.112063968879623,1985.5586860599017,6603.301515379192,10160.090948337272,10160.090948337272,0.0,10160.090948337272,73.66065937544523,0.029,0.6347695730596926
8679,8679,2024-04-01 09:45:00,0.45925424020300043,9.552174899718008,0.37084038228567845,1.0,0.0,1.0,248.72485051943045,0.0,9.610941061070182,25.52661837433903,13.0,10.312861802174861,1988.3843742520241,6612.698805548469,10149.771583541014,10149.771583541016,0.0,10149.771583541014,73.58584398067237,0.029,0.37084038228567845
8680,8680,2024-04-01 10:00:00,0.45185058641750375,9.591636374394705,1.0,1.0,0.0,1.0,240.78087424542184,0.0,9.648567862270177,25.53230359579232,13.25,9.874537366510582,1990.8442633760435,6620.8795708385305,10237.676036447621,10237.676036447623,1582.62,8655.056036447622,324.56460136678584,0.15,1.0
8681,8681,2024-04-01 10:15:00,0.4446774429092472,9.629869229293712,1.0,1.0,0.0,1.0,233.08927676601317,0.0,9.68501382437049,25.537767084233685,13.5,9.408977059372447,1993.232888803455,6628.823337001292,10240.069368301414,10240.069368301418,0.0,10240.069368301414,74.24050292018525,0.029,1.0
8682,8682,2024-04-01 10:30:00,0.43772945415214026,9.666902009369092,1.0,1.0,0.0,1.0,225.63341607153902,0.0,9.720315105466499,25.54302333057828,13.75,8.914574009516352,1995.5340673257338,6636.4762841188995,10242.38571696923,10242.38571696923,0.0,10242.38571696923,74.25729644802692,0.029,1.0
8683,8683,2024-04-01 10:45:00,0.4309995985619958,9.702772139664562,1.0,1.0,0.0,1.0,218.40521375319102,0.0,9.754506626841003,25.54807587053026,14.0,8.389598820356705,1997.748651878741,6643.841248769642,10244.617385482583,10244.617385482583,0.0,10244.617385482583,74.27347604474873,0.029,1.0
8684,8684,2024-04-01 11:00:00,0.4244812089872666,9.737515156097869,1.0,1.0,0.0,1.0,211.4527027452591,0.0,9.787630681010613,25.55294793970701,14.375,8.407929673870495,1999.996998237487,6651.318493850354,10246.903883917985,10246.903883917987,1845.0,8401.903883917985,174.3395055912982,0.083,1.0
8685,8685,2024-04-01 11:15:00,0.41816703788868065,9.771169688053332,0.7117697032425061,1.0,0.0,1.0,204.73532606073763,0.0,9.819723340380815,25.55763568425762,14.75,8.41551607303855,2002.2135077894438,6658.689860401263,10249.164653751648,10249.164653751652,0.0,10249.164653751648,74.30644373969945,0.029,0.7117697032425061
8686,8686,2024-04-01 11:30:00,0.4120497375195714,9.803774899020684,0.5000255032803309,1.0,0.0,1.0,198.2295806081434,0.0,9.850817073087908,25.56214239258546,15.125,8.411988368634832,2004.365971208864,6665.848231019591,10251.361217551723,10251.361217551725,0.0,10251.361217551723,74.32236882724999,0.029,0.5000255032803309
8687,8687,2024-04-01 11:45:00,0.4061228802480041,9.835365048278138,0.2949370211970108,1.0,0.0,1.0,191.92437197405403,0.0,9.880942646588782,25.56647367710124,15.5,8.396963629839277,2006.4469470870756,6672.768858078633,10253.484598658912,10253.484598658912,0.0,10253.484598658912,74.3377633402771,0.029,0.2949370211970108
8688,8688,2024-04-01 12:00:00,0.4003805350026674,9.865971748435783,0.09629663917062135,1.0,0.0,1.0,185.87514121120006,0.0,9.91013933549344,25.570639832718317,15.875,8.958298600076342,2008.5905523578883,6679.897769468917,10255.69625647187,10255.69625647187,1579.44,8676.25625647187,62.90285785942106,0.029,0.09629663917062135
8689,8689,2024-04-01 12:15:00,0.3948161263646695,9.895630046476311,-0.7695194243470063,1.0,1.0,1.0,373.9204926118778,-1350.279174545274,9.761016728186908,25.56767779891262,16.25,9.52576992029704,2373.008231054451,7891.8286113334325,10657.706673639394,10657.706673639395,0.0,10657.706673639394,77.2683733838856,0.029,-0.7695194243470063
8690,8690,2024-04-01 12:30:00,0.4063435987247044,9.834188618797326,-0.7694733664025454,0.0,1.0,1.0,0.0,-1434.998139996412,9.541544795351658,25.31671738984017,16.625,10.09923755085612,2541.5243580595725,8526.57169685198,10826.286261569552,10826.286261569552,0.0,10826.286261569552,78.49057539637926,0.029,-0.7694733664025454
8691,8691,2024-04-01 12:45:00,0.44091852650782287,9.649904253713304,-0.2680859418619038,0.0,1.0,1.0,0.0,-1350.1248004347312,9.335109616726143,25.216104175078396,17.0,10.678552122134237,2489.246825206908,8278.399147022606,10771.370526376108,10771.370526376108,0.0,10771.370526376108,78.09243631622678,0.029,-0.2680859418619038
8692,8692,2024-04-01 13:00:00,0.4808569465769542,9.437032474744834,1.0,1.0,1.0,1.0,436.91628305532714,-1129.7128862538984,9.229525454386296,25.395476567790258,17.0,10.32306320407181,2228.3920375760895,7410.8837083958115,10509.487218623399,10509.487218623399,1591.74,8917.747218623399,185.04325478643554,0.083,1.0
8693,8693,2024-04-01 13:15:00,0.5100687047068299,9.281333803912597,1.0,1.0,0.0,1.0,309.70381834889275,0.0,9.277729694917134,25.46864569639888,17.0,9.963286007719486,1947.247369582858,6475.89094024729,10192.734499325665,10192.734499325668,0.0,10192.734499325665,73.89732512011108,0.029,1.0
8694,8694,2024-04-01 13:30:00,0.5152392865192683,9.2537746028523,1.0,1.0,0.0,1.0,307.86572745807285,0.0,9.325653936944782,25.491434337353862,17.0,9.599140116767202,1967.4692718801018,6543.142197548689,10213.619960006941,10213.619960006938,0.0,10213.619960006941,74.04874471005033,0.029,1.0
8695,8695,2024-04-01 13:45:00,0.5062217654052139,9.30183799039021,1.0,1.0,0.0,1.0,298.9102181051537,0.0,9.372204230105691,25.501948167294493,17.0,9.230544065218385,1972.3165624279377,6559.2626583765295,10218.669458244822,10218.669458244824,0.0,10218.669458244822,74.08535357227497,0.029,1.0
8696,8696,2024-04-01 14:00:00,0.4973600248485771,9.349071067557084,1.0,1.0,0.0,1.0,289.6212635121164,0.0,9.417328881063902,25.509033071846027,17.15,9.008572593846656,1975.7609379319447,6570.717494813662,10222.202639729745,10222.202639729745,757.38,9464.822639729746,196.39506977439223,0.083,1.0
8697,8697,2024-04-01 14:15:00,0.48876093968215173,9.394904191494131,1.0,1.0,0.0,1.0,280.4600414797024,0.0,9.461047324314189,25.51498295762732,17.3,8.779422665752723,1978.7637207282041,6580.703742174722,10225.262036895407,10225.262036895407,0.0,10225.262036895407,74.1331497674917,0.029,1.0
8698,8698,2024-04-01 14:30:00,0.48042749536029605,9.439321449729622,1.0,1.0,0.0,1.0,271.5367943962127,0.0,9.503396006799068,25.520461967526153,17.450000000000003,8.542899396697958,1981.570602590617,6590.038488805828,10228.115679869356,10228.115679869356,0.0,10228.115679869356,74.15383867905283,0.029,1.0
8699,8699,2024-04-01 14:45:00,0.4723544399861784,9.48235083487367,0.8231294610973389,1.0,0.0,1.0,262.8774902600816,0.0,9.544415392679694,25.52566336869582,17.6,8.298768717665425,1984.2555807225428,6598.967824559932,10230.842900306598,10230.8429003066,0.0,10230.842900306598,74.17361102722283,0.029,0.8231294610973389
8700,8700,2024-04-01 15:00:00,0.4645345563353315,9.524030814732683,1.0,1.0,0.0,1.0,254.53487435636498,0.0,9.584154046788981,25.530649456857844,17.700000000000003,8.57516213159071,1986.9517938067477,6607.93452399305,10233.600871233499,10233.6008712335,813.12,9420.480871233498,195.4749780780951,0.083,1.0
8701,8701,2024-04-01 15:15:00,0.4569594880837782,9.564405928513462,0.28529669214229036,1.0,0.0,1.0,246.47049139958966,0.0,9.622654641253375,25.53545050391282,17.8,8.85223137727403,1989.6013642827015,6616.746105771923,10236.31919690663,10236.319196906634,0.0,10236.31919690663,74.21331417757307,0.029,0.28529669214229036
8702,8702,2024-04-01 15:30:00,0.44962067978918996,9.603521776723618,0.03248644371767033,1.0,0.0,1.0,238.66243959894157,0.0,9.659956491558015,25.54007621339739,17.9,9.129960865061538,1992.1788129328384,6625.3178345738725,10238.966522368784,10238.966522368784,0.0,10238.966522368784,74.23250728717369,0.029,0.03248644371767033
8703,8703,2024-04-01 15:45:00,0.4425104422266293,9.641419342932066,-0.2123566453167049,1.0,1.0,1.0,411.3502469992028,-1247.8447559003234,9.532314327931473,25.538098746357353,18.0,9.408319183760742,2331.801069350029,7754.787427289039,10616.168383052533,10616.168383052533,0.0,10616.168383052533,76.96722077713086,0.029,-0.2123566453167049
8704,8704,2024-04-01 16:00:00,0.4512296158787955,9.59494614736602,1.0,1.0,1.0,1.0,426.86766432843126,-1194.9552472649484,9.41517770881653,25.527259534717146,18.0,9.408319183760742,2303.1362922882377,7659.4580033142975,10587.496299290942,10587.496299290942,815.7,9771.796299290942,202.76477321028705,0.083,1.0
8705,8705,2024-04-01 16:15:00,0.47417361286734094,9.472654643417073,0.8833722593475142,1.0,0.0,1.0,277.51260990203707,0.0,9.458444864711808,25.5198492348581,18.0,9.408319183760742,1971.3774986510687,6556.139647556264,10218.109331320491,10218.109331320493,0.0,10218.109331320491,74.08129265207356,0.029,0.8833722593475142
8706,8706,2024-04-01 16:30:00,0.4808736853082388,9.436943257307087,1.0,1.0,0.0,1.0,272.4692179795154,0.0,9.500936864549491,25.520587572978165,18.0,9.408319183760742,1982.2623937564756,6592.339153946532,10228.916007908487,10228.916007908489,0.0,10228.916007908487,74.15964105733653,0.029,1.0
8707,8707,2024-04-01 16:45:00,0.4728291799114941,9.479820471071736,0.8410297585355361,1.0,0.0,1.0,263.5653883746769,0.0,9.542061850481026,25.524241705005082,18.0,9.408319183760742,1984.4957785517474,6599.7666418906465,10231.16167039479,10231.16167039479,0.0,10231.16167039479,74.17592211036222,0.029,0.8410297585355361
8708,8708,2024-04-01 17:00:00,0.46498596724364777,9.521624794591357,1.0,1.0,0.0,1.0,255.12325190392264,0.0,9.581890771028156,25.528509448395248,18.025,9.575456167152518,1987.031909253802,6608.200961070257,10218.744472473094,10218.744472473092,258.06,9960.684472473095,373.52566771774104,0.15,1.0
8709,8709,2024-04-01 17:15:00,0.45739253379959405,9.562097794848164,0.30211229783007143,1.0,0.0,1.0,247.00247387467124,0.0,9.620472949030743,25.532796304251747,18.05,9.741916590321242,1989.6060335508528,6616.761634190033,10205.484010734475,10205.484010734475,0.0,10205.484010734475,73.98975907782496,0.029,0.30211229783007143
8710,8710,2024-04-01 17:30:00,0.45003760946277716,9.601299541563398,0.04917721857839408,1.0,0.0,1.0,239.1463164197586,0.0,9.657848980362113,25.53694126248634,18.075000000000003,9.907710219904539,1992.121406941003,6625.126921519758,10194.343149587352,10194.343149587352,0.0,10194.343149587352,73.90898783450831,0.029,0.04917721857839408
8711,8711,2024-04-01 17:45:00,0.44291276407568836,9.639274967476581,-0.19573718454061803,1.0,1.0,1.0,411.6501883414237,-1246.9812737518537,9.530385357299997,25.534475643027832,18.1,10.072832133445942,2331.4209828965522,7753.523387363227,10615.852497049898,10615.852497049898,0.0,10615.852497049898,76.96493060361176,0.029,-0.19573718454061803
8712,8712,2024-04-01 18:00:00,0.4516079605921865,9.592929570043646,1.0,1.0,1.0,1.0,427.0700404583015,-1194.1627935826125,9.413401362005322,25.523085670174485,17.325000000000003,9.963454760044556,2302.63401669002,7657.787603319509,10587.042440405312,10587.042440405312,0.0,10587.042440405312,397.0140915151992,0.15,1.0
8713,8713,2024-04-01 18:15:00,0.47452093681177065,9.470803406793262,0.8984112589925509,1.0,0.0,1.0,277.7305992808909,0.0,9.456701825141693,25.5151071127444,16.55,9.819077606577029,1970.9539654662917,6554.7311183898955,10217.720163753318,10217.720163753318,0.0,10217.720163753318,74.07847118721156,0.029,0.8984112589925509
8714,8714,2024-04-01 18:30:00,0.48120381506595994,9.435183665698434,1.0,1.0,0.0,1.0,272.61727075642096,0.0,9.499216379285443,25.515299150495938,15.775,9.64169701167688,1981.7058859830202,6590.488395945986,10228.373204939811,10228.373204939813,0.0,10228.373204939811,74.15570573581364,0.029,1.0
8715,8715,2024-04-01 18:45:00,0.47315407552734445,9.478088777439254,0.8554745354417489,1.0,0.0,1.0,263.6390032097825,0.0,9.540352477304506,25.51846737537066,15.0,9.433093478713761,1983.7912286404844,6597.423545446626,10230.446667331316,10230.446667331318,0.0,10230.446667331316,74.17073833815205,0.029,0.8554745354417489
8716,8716,2024-04-01 19:00:00,0.4653077112090427,9.519909899255802,1.0,1.0,0.0,1.0,255.13304010208788,0.0,9.580182697942597,25.522367171664623,14.5,9.427363613102731,1986.1963318665223,6605.422111235006,10232.88614104213,10232.886141042132,0.0,10232.88614104213,460.4798763468959,0.18,1.0
8717,8717,2024-04-01 19:15:00,0.45771311901046835,9.560389075674204,0.3162370366297566,1.0,0.0,1.0,246.94552508062512,0.0,9.618755923151591,25.526384115088124,14.0,9.40117208037671,1988.628261435955,6613.509892434259,10235.362471927234,10235.362471927236,0.0,10235.362471927234,74.20637792147245,0.029,0.3162370366297566
8718,8718,2024-04-01 19:30:00,0.4503589184304808,9.599586964765537,0.06308269522419868,1.0,0.0,1.0,239.02703799287016,0.0,9.656113428709062,25.530354648474685,13.5,9.355434240277022,1991.0057435316776,6621.416599617327,10237.784120160848,10237.784120160848,0.0,10237.784120160848,74.22393487116615,0.029,0.06308269522419868
8719,8719,2024-04-01 19:45:00,0.4432366562483962,9.637548622196048,-0.18202333598403775,1.0,1.0,1.0,411.3917083512659,-1246.253296608846,9.528721705551163,25.52782344777186,13.0,9.290989616529176,2330.02681238815,7748.88684436127,10614.360669880227,10614.360669880227,0.0,10614.360669880227,76.95411485663165,0.029,-0.18202333598403775
8720,8720,2024-04-01 20:00:00,0.4519267095069102,9.591230638328168,1.0,1.0,1.0,1.0,426.8772525700171,-1193.4669749338032,9.411814733799627,25.516656336887344,13.4,9.670486724600586,2301.4151459830828,7653.73404859827,10585.756603434276,10585.756603434276,0.0,10585.756603434276,476.3590471545424,0.18,1.0
8721,8721,2024-04-01 20:15:00,0.4748257064679928,9.469178984525598,0.9112653831348781,1.0,0.0,1.0,277.75002005083087,0.0,9.455117940641562,25.509063150131404,13.8,10.050593784200396,1970.2004485735122,6552.225174206585,10152.754958840838,10152.754958840838,0.0,10152.754958840838,73.60747345159608,0.029,0.9112653831348781
8722,8722,2024-04-01 20:30:00,0.4815012349520234,9.433598417705715,1.0,1.0,0.0,1.0,272.7902647782081,0.0,9.497658813791318,25.509731104595847,14.2,10.431317069490479,1981.2824425552267,6589.080165281207,10110.392260787372,10110.392260787372,0.0,10110.392260787372,73.30034389070845,0.029,1.0
8723,8723,2024-04-01 20:45:00,0.47344875558904254,9.476518132710403,0.86783153472632,1.0,0.0,1.0,263.965647857669,0.0,9.538844822830619,25.513449144349845,14.6,10.81266289742228,1983.7098797237113,6597.153006263285,10084.005807557973,10084.005807557975,0.0,10084.005807557973,73.10904210479531,0.029,0.86783153472632
8724,8724,2024-04-01 21:00:00,0.4655952267355323,9.518377441499613,1.0,1.0,0.0,1.0,255.32185290762487,0.0,9.578703833910952,25.51773425221,13.45,9.878406514506167,1985.8450044608426,6604.253714245983,10232.592922271657,10232.592922271659,0.0,10232.592922271657,383.7222345851871,0.15,1.0
8725,8725,2024-04-01 21:15:00,0.45799326374688054,9.558895904229127,0.32810714165783067,1.0,0.0,1.0,246.99792784169472,0.0,9.61728494009748,25.522078417591064,12.3,8.936901405321352,1987.9994023875722,6611.418518386088,10234.708717413432,10234.708717413434,0.0,10234.708717413432,74.20163820124739,0.029,0.32810714165783067
8726,8726,2024-04-01 21:30:00,0.450635635036809,9.598112065253808,0.07538492635594857,1.0,0.0,1.0,238.94980798946008,0.0,9.65463045491676,25.52634184463937,11.15,7.988153306673117,1990.103387841839,6618.415667569357,10236.80137804972,10236.801378049724,0.0,10236.80137804972,74.21680999086048,0.029,0.07538492635594857
8727,8727,2024-04-01 21:45:00,0.44351376975751666,9.636071607192436,-0.16902119545615926,1.0,1.0,1.0,411.1057059124418,-1245.6291468632473,9.52729056917969,25.52407410269337,10.0,7.032160699335951,2328.6962129721137,7744.461717467785,10612.888974117564,10612.888974117564,0.0,10612.888974117564,76.94344506235234,0.029,-0.16902119545615926
8728,8728,2024-04-01 22:00:00,0.4521999875620423,9.589774066294314,1.0,1.0,1.0,1.0,426.513591660768,-1192.8619086462834,9.41042059351209,25.513136293569026,9.75,7.147520911783295,2299.9435442119525,7648.8399952149275,10584.10421053744,10584.104210537442,0.0,10584.10421053744,219.6201623686519,0.083,1.0
8729,8729,2024-04-01 22:15:00,0.47509067711909647,9.467766690955216,1.0,1.0,0.0,1.0,277.378816928221,0.0,9.453666743388858,25.5057187419029,9.5,7.252733432531965,1968.707342512813,6547.259604776451,10215.250496120438,10215.250496120438,0.0,10215.250496120438,74.06056609687317,0.029,1.0
8730,8730,2024-04-01 22:30:00,0.48176818482234474,9.432175574896903,1.0,1.0,0.0,1.0,272.33443487692995,0.0,9.496137586697847,25.50650227475535,9.25,7.3481322485569125,1979.579647705298,6583.41724134355,10226.047612352791,10226.047612352793,0.0,10226.047612352791,74.13884518955774,0.029,1.0
8731,8731,2024-04-01 22:45:00,0.4737276347224937,9.475031706929109,1.0,1.0,0.0,1.0,263.4429293142863,0.0,9.537243311492777,25.510278942422342,9.0,7.434020169704089,1981.8288138567198,6590.897212779446,10228.313051404726,10228.313051404726,0.0,10228.313051404726,74.15526962268427,0.029,1.0
8732,8732,2024-04-01 23:00:00,0.4658882124957068,9.516815827397883,1.0,1.0,0.0,1.0,255.0008958997767,0.0,9.577052994545234,25.506789048590647,9.2,7.453589746774172,1984.3555755107232,6599.3003736510045,10226.754741119905,10226.754741119901,0.0,10226.754741119905,212.20516087823805,0.083,1.0
8733,8733,2024-04-01 23:15:00,0.4582983905418878,9.557269578411738,1.0,1.0,0.0,1.0,246.5138764387127,0.0,9.615559417334973,25.509254592551265,9.4,7.469991548103935,1986.1360690423492,6605.221697315751,10228.585511899319,10228.58551189932,0.0,10228.585511899319,74.15724496127007,0.029,1.0
8734,8734,2024-04-01 23:30:00,0.4509524096836531,9.59642365638613,1.0,1.0,0.0,1.0,238.5476076352494,0.0,9.652842725690727,25.513261913310128,9.600000000000001,7.483164329238089,1988.3778210072483,6612.677011656671,10230.856330801369,10230.856330801369,0.0,10230.856330801369,74.17370839830993,0.029,1.0
8735,8735,2024-04-01 23:45:00,0.44384337871468105,9.63431479145075,1.0,1.0,0.0,1.0,230.91798651577162,0.0,9.68895463396716,25.517551307410137,9.8,7.493047335621082,1990.726903084112,6620.489269912653,10233.249174569086,10233.249174569088,0.0,10233.249174569086,74.19105651562587,0.029,1.0
8736,8736,2024-04-02 00:00:00,0.4369589442816492,9.67100882697881,1.0,1.0,0.0,1.0,223.54040262946629,0.0,9.723933822798708,25.521791172045134,9.600000000000001,7.483164329238089,1993.0281976899814,6628.1426030853045,10235.59637114785,10235.59637114785,0.0,10235.59637114785,74.20807369082192,0.029,1.0
8737,8737,2024-04-02 00:15:00,0.43029063401288714,9.706550920711312,1.0,1.0,0.0,1.0,216.39731341022784,0.0,9.75781626949909,25.52592884913646,9.4,7.469991548103935,1995.2635146082603,6635.576516621809,10237.876367029661,10237.876367029663,0.0,10237.876367029661,74.22460366096504,0.029,1.0
8738,8738,2024-04-02 00:30:00,0.4238314458953271,9.740978393377906,1.0,1.0,0.0,1.0,209.4790212598801,0.0,9.790636463559778,25.529950614715876,9.2,7.453589746774172,1997.4301806109902,6642.782120263541,10240.086260603635,10240.086260603635,0.0,10240.086260603635,74.24062538937636,0.029,1.0
8739,8739,2024-04-02 00:45:00,0.41757477038571295,9.77432647384415,1.0,1.0,0.0,1.0,202.77773146431997,0.0,9.822427698794478,25.533853438229293,9.0,7.434020169704089,1999.5288405878716,6649.761558697117,10242.226636853056,10242.226636853062,0.0,10242.226636853056,74.25614311718466,0.029,1.0
8740,8740,2024-04-02 01:00:00,0.41151424950908205,9.806629050116593,1.0,1.0,0.0,1.0,196.28909007582504,0.0,9.853222602316105,25.537630478496304,8.75,7.448464586937471,2001.5668357420182,6656.539246299198,10244.306382561934,10244.306382561936,0.0,10244.306382561934,74.27122127357403,0.029,1.0
8741,8741,2024-04-02 01:15:00,0.40564369969494773,9.837919080625928,1.0,1.0,0.0,1.0,190.00446133407792,0.0,9.883052477558707,25.54128373693914,8.5,7.456223509264257,2003.5420908660262,6663.108281626733,10246.32225902167,10246.322259021672,0.0,10246.32225902167,74.28583637790712,0.029,1.0
8742,8742,2024-04-02 01:30:00,0.3999571244635929,9.86822852660905,1.0,1.0,0.0,1.0,183.91602959595883,0.0,9.911947429941259,25.54481496355335,8.25,7.4574763590795285,2005.4535906631622,6669.465288143687,10248.272863368536,10248.272863368536,0.0,10248.272863368536,74.29997825942189,0.029,1.0
8743,8743,2024-04-02 01:45:00,0.3944487638200539,9.897588088839113,1.0,1.0,0.0,1.0,178.01718314655201,0.0,9.939936551580109,25.548227017014792,8.0,7.452375669366796,2007.3022930690722,6675.6134516223765,10250.159080071386,10250.159080071388,0.0,10250.159080071386,74.31365333051755,0.029,1.0
8744,8744,2024-04-02 02:00:00,0.3891130651043547,9.92602736299379,1.0,1.0,0.0,1.0,172.3030247339204,0.0,9.967048184432016,25.5515930502444,8.375,7.336981696487165,2009.0922820367284,6681.5663539191555,10251.980708376592,10251.980708376594,0.0,10251.980708376592,74.3268601357303,0.029,1.0
8745,8745,2024-04-02 02:15:00,0.3839446409339189,9.953575063822212,1.0,1.0,0.0,1.0,166.76409443058458,0.0,9.99330922283409,25.554882623856262,8.75,7.201243433209405,2010.8175534161421,6687.304027247125,10253.734652459492,10253.73465245949,0.0,10253.734652459492,74.33957623033132,0.029,1.0
8746,8746,2024-04-02 02:30:00,0.37893831049597176,9.98025880505647,1.0,1.0,0.0,1.0,161.39570166189762,0.0,10.018745840592434,25.558094115356926,9.125,7.044170189076169,2012.4815468114018,6692.837910574594,10255.424782074877,10255.424782074879,0.0,10255.424782074877,74.35182967004286,0.029,1.0
8747,8747,2024-04-02 02:45:00,0.3740890959529031,10.006105118571027,0.9748204862140288,1.0,0.0,1.0,156.19186041136402,0.0,10.043383309292855,25.561226155394163,9.5,6.864710462776441,2014.084290173454,6698.168096857028,10257.051249308279,10257.051249308279,0.0,10257.051249308279,74.36362155748502,0.029,0.9748204862140288
8748,8748,2024-04-02 03:00:00,0.3693921717780249,10.031139724423127,0.8119066606450798,1.0,0.0,1.0,151.17336546883965,0.0,10.067250079735539,25.564199634383463,9.125,7.044170189076169,2015.6832224617185,6703.485608787656,10258.687167252368,10258.687167252367,0.0,10258.687167252368,74.37548196257967,0.029,0.8119066606450798
8749,8749,2024-04-02 03:15:00,0.36484249654442935,10.055389493418192,0.6540869837521363,1.0,0.0,1.0,146.32279302309425,0.0,10.090371921234688,25.56706009657822,8.75,7.201243433209405,2017.255397855934,6708.714136272617,10260.298806129895,10260.298806129895,0.0,10260.298806129895,74.38716634444174,0.029,0.6540869837521363
8750,8750,2024-04-02 03:30:00,0.3604349854794658,10.078881527394447,0.501178792894579,1.0,0.0,1.0,141.6236333339578,0.0,10.112772072516217,25.569819902587845,8.375,7.336981696487165,2018.7783867070664,6713.779085830236,10261.860226659626,10261.860226659628,0.0,10261.860226659626,74.3984866432823,0.029,0.501178792894579
8751,8751,2024-04-02 03:45:00,0.35616504265392324,10.101640322654589,0.35302001357537804,1.0,0.0,1.0,137.06900745479385,0.0,10.134472717875674,25.572482206540492,8.0,7.452375669366796,2020.249142796026,6718.670326758629,10263.367517573588,10263.36751757359,0.0,10263.367517573588,74.40941450240852,0.029,0.35302001357537804
8752,8752,2024-04-02 04:00:00,0.3520284075995432,10.123688587494435,0.20946518129201144,1.0,0.0,1.0,132.63582730246844,0.0,10.155492499122078,25.57506284644161,7.75,7.343925269284034,2021.6293554017282,6723.260450462734,10264.773756763287,10264.773756763288,0.0,10264.773756763287,74.41960973653383,0.029,0.20946518129201144
8753,8753,2024-04-02 04:15:00,0.34802125250242727,10.145046724162063,0.07036606454668679,1.0,0.0,1.0,128.33116108866614,0.0,10.175851144130492,25.577558407688436,7.5,7.23234639174073,2022.943484906003,6727.630803959667,10266.109634949777,10266.109634949777,0.0,10266.109634949777,74.42929485338588,0.029,0.07036606454668679
8754,8754,2024-04-02 04:30:00,0.3441399773333188,10.16573392081341,-0.06440827186301694,1.0,1.0,1.0,332.5071176834483,-1459.0087461162138,10.003663204324447,25.572436741864315,7.25,7.117688343410363,2413.198002347128,8025.486296469048,10693.89445419614,10693.894454196137,0.0,10693.89445419614,77.53073479292202,0.029,-0.06440827186301694
8755,8755,2024-04-02 04:45:00,0.35869553171075996,10.08815281598165,0.44073671006370996,1.0,1.0,1.0,355.68260928560454,-1387.837610734947,9.845970407431613,25.557164337626602,7.0,6.999995878146145,2379.3496472864927,7912.918032516842,10659.990159946707,10659.990159946708,0.0,10659.990159946707,77.28492865961363,0.029,0.44073671006370996
8756,8756,2024-04-02 05:00:00,0.38961584685411704,9.923347536267556,1.0,1.0,0.0,1.0,188.86545330590363,0.0,9.8756266097069,25.546159594439185,7.225,6.903339110556698,1997.4708772173835,6642.917463512046,10240.435528578328,10240.43552857833,0.0,10240.435528578328,74.24315758219288,0.029,1.0
8757,8757,2024-04-02 05:15:00,0.4013341528181021,9.860888965479516,1.0,1.0,0.0,1.0,185.63557102727484,0.0,9.904785835557758,25.54480012445081,7.45,6.798574038731564,2005.4142560297169,6669.334474359908,10248.253010838513,10248.253010838514,0.0,10248.253010838513,74.29983432857922,0.029,1.0
8758,8758,2024-04-02 05:30:00,0.3958170424429621,9.890295163779012,1.0,1.0,0.0,1.0,179.4081234574825,0.0,9.932988599613289,25.546989990991268,7.675000000000001,6.685460555784509,2006.6919630780105,6673.58369899751,10249.511570949611,10249.511570949613,0.0,10249.511570949611,74.30895888938468,0.029,1.0
8759,8759,2024-04-02 05:45:00,0.3904365400667134,9.918973241444418,1.0,1.0,0.0,1.0,173.5708436556929,0.0,9.960294929104926,25.5500563602765,7.9,6.563742730428556,2008.3254747591172,6679.016210378297,10251.1613354958,10251.1613354958,0.0,10251.1613354958,74.32091968234457,0.029,1.0
8760,8760,2024-04-02 06:00:00,0.38522982101032904,9.946725054014946,1.0,1.0,0.0,1.0,168.10844309125184,0.0,9.986762390445849,25.553349202536058,8.600000000000001,7.575977388857811,2010.312139110399,6685.6231889649625,10253.219969278818,10253.219969278822,176.4,10076.819969278818,73.05694477727144,0.029,1.0
