step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8761,8761,2024-04-02 06:15:00,0.3801858553831046,9.973609390808052,-0.5925357401574202,1.0,1.0,1.0,360.911633203917,-1381.5962975981797,9.830830429147829,25.549519231868235,9.3,8.60314399995425,2382.32001588574,7922.796481142084,10662.829358738554,10662.829358738554,0.0,10662.829358738554,77.30551285085453,0.029,-0.5925357401574202
8762,8762,2024-04-02 06:30:00,0.392618471329433,9.907343547814122,-0.16049898673832305,0.0,1.0,1.0,0.0,-1467.5062303163663,9.606361473502691,25.29274447631857,9.999999999999998,9.644687493111608,2541.5243580595725,8552.956171033475,10822.110449948597,10822.110449948595,0.0,10822.110449948597,78.46030076212733,0.029,-0.16049898673832305
8763,8763,2024-04-02 06:45:00,0.4282949158640345,9.717188098444696,1.0,1.0,1.0,1.0,398.66514710365146,-1242.505974587524,9.47758648876057,25.41616349101962,10.7,10.699995483324809,2278.010439624111,7575.8978536511,10509.261733975583,10509.261733975587,0.0,10509.261733975583,76.19214757132298,0.029,1.0
8764,8764,2024-04-02 07:00:00,0.46139321451065884,9.540774166658188,1.0,1.0,0.0,1.0,259.2391782898547,0.0,9.51804395632082,25.476234397102342,10.924999999999999,10.774451728120482,1963.5349654480149,6530.058015344778,10092.328413370751,10092.328413370751,1289.58,8802.748413370751,63.81992599693795,0.029,1.0
8765,8765,2024-04-02 07:15:00,0.46942990178722854,9.497938623474072,0.729271882340432,1.0,0.0,1.0,257.98091181107003,0.0,9.558309860426984,25.49501975413183,11.149999999999999,10.845882897694313,1981.113840447898,6588.519451282354,10105.700440055714,10105.700440055714,0.0,10105.700440055714,73.26632819040394,0.029,0.729271882340432
8766,8766,2024-04-02 07:30:00,0.46185746243663717,9.538299725212724,0.46749841042944557,1.0,0.0,1.0,250.50505328629848,0.0,9.597428590364888,25.504260870397303,11.375,10.91425040852858,1985.287689600519,6602.400272145503,10107.209275900026,10107.20927590003,0.0,10107.209275900026,73.27726725027519,0.029,0.46749841042944557
8767,8767,2024-04-02 07:45:00,0.45441115508789315,9.57798854338153,0.21004923423498562,1.0,0.0,1.0,242.76874388361304,0.0,9.635359776653697,25.510991211692957,11.6,10.979481398689721,1988.3287376182252,6612.513776785101,10106.927372613975,10106.927372613975,0.0,10106.927372613975,73.27522345145132,0.029,0.21004923423498562
8768,8768,2024-04-02 08:00:00,0.44718388752500077,9.616509879491746,1.0,1.0,0.0,1.0,235.08302361057514,0.0,9.672111072163935,25.51696489739678,11.95,10.682517017321842,1990.8826055705906,6621.007084103756,10173.332786859477,10173.332786859473,2713.5,7459.832786859477,279.7437295072304,0.15,1.0
8769,8769,2024-04-02 08:15:00,0.44017870136702086,9.653847521713779,-0.28821797089815504,1.0,1.0,1.0,408.4648342874977,-1252.7859444180576,9.54326609513906,25.516214717541768,12.3,10.35757961913596,2331.521072449814,7753.856251611142,10611.820766211194,10611.820766211194,0.0,10611.820766211194,76.93570055503116,0.029,-0.28821797089815504
8770,8770,2024-04-02 08:30:00,0.44906414373673237,9.606488113883216,0.021189351461994698,1.0,1.0,1.0,424.1894074242637,-1199.4031844371007,9.42503437272003,25.506615810915463,12.65,10.003006723728745,2302.716787117969,7658.062869971732,10582.965993273998,10582.965993273996,0.0,10582.965993273998,76.72650345123648,0.029,0.021189351461994698
8771,8771,2024-04-02 08:45:00,0.4722235168313657,9.48304865528882,0.8260741240461555,1.0,0.0,1.0,274.4896623879282,0.0,9.467836649574927,25.50050459783067,13.0,9.61700724349677,1969.8459523184158,6551.04623868838,10212.429656607292,10212.429656607292,0.0,10212.429656607292,74.04011501040287,0.029,0.8260741240461555
8772,8772,2024-04-02 09:00:00,0.4790682807129675,9.446566063799883,1.0,1.0,0.0,1.0,269.7060221768594,0.0,9.509903675859327,25.50264965162611,13.75,10.356305614828425,1981.0537840772456,6588.3197239581905,10085.568700905851,10085.568700905851,3817.68,6267.888700905851,235.0458262839694,0.15,1.0
8773,8773,2024-04-02 09:15:00,0.47110722833411994,9.48899847297914,0.7831462061397941,1.0,0.0,1.0,261.131108827202,0.0,9.550654206497805,25.507782485610846,14.5,11.09953062232336,1983.7781167188496,6597.379939597749,10023.535323271775,10023.535323271775,0.0,10023.535323271775,72.67063109372037,0.029,0.7831462061397941
8774,8774,2024-04-02 09:30:00,0.46333898008299923,9.530403236157614,0.5146211010114667,1.0,0.0,1.0,252.99327127408566,0.0,9.590155417565832,25.51356978646406,15.25,11.846743704288404,1986.777859720454,6607.356077622432,9978.989440748634,9978.989440748634,0.0,9978.989440748634,72.3476734454276,0.029,0.5146211010114667
8775,8775,2024-04-02 09:45:00,0.4558113890047134,9.570525296604877,0.25450523037409845,1.0,0.0,1.0,245.1538764288166,0.0,9.628453119451533,25.51939167434901,16.0,12.59799351415793,1989.7899560533838,6617.373298679329,9939.414816170656,9939.414816170656,0.0,9939.414816170656,72.06075741723726,0.029,0.25450523037409845
8776,8776,2024-04-02 10:00:00,0.4485138682202541,9.609421082386046,1.0,1.0,0.0,1.0,237.36097141474895,0.0,9.66555444541688,25.525051094798357,16.5,12.290251761746003,1992.2981266207823,6625.714631839013,10051.444795011117,10051.44479501112,4532.28,5519.164795011117,206.9686798129169,0.15,1.0
8777,8777,2024-04-02 10:15:00,0.4414414732915132,9.647116947356235,1.0,1.0,0.0,1.0,229.77854554996168,0.0,9.70149167972116,25.530527952471335,17.0,11.936345165376828,1994.6569475134806,6633.559278126539,10087.32028875812,10087.320288758121,0.0,10087.32028875812,73.13307209349637,0.029,1.0
8778,8778,2024-04-02 10:30:00,0.4345904921216934,9.683632676991374,1.0,1.0,0.0,1.0,222.42043314462137,0.0,9.736299230983034,25.535814247221875,17.5,11.532658470047364,1996.912306365201,6641.059844404356,10125.809097530439,10125.809097530439,0.0,10125.809097530439,73.41211595709568,0.029,1.0
8779,8779,2024-04-02 10:45:00,0.4279546671273558,9.719001624211193,1.0,1.0,0.0,1.0,215.2787799836821,0.0,9.77001030392849,25.54090506460711,18.0,11.07510414672402,1999.0646227598186,6648.217726067555,10171.495283152173,10171.495283152173,0.0,10171.495283152173,73.74334080285325,0.029,1.0
8780,8780,2024-04-02 11:00:00,0.42152765628198335,9.753257592017029,1.0,1.0,0.0,1.0,208.4380494986984,0.0,9.8026710626648,25.54577925073841,18.275,11.0592926098844,2001.3113732834834,6655.689663936606,10129.690998387136,10129.690998387136,4890.18,5239.510998387135,108.71985321653307,0.083,1.0
8781,8781,2024-04-02 11:15:00,0.41530200668763584,9.786440304354901,0.6160079467742428,1.0,0.0,1.0,201.81632292634043,0.0,9.834315104429146,25.550453387489284,18.55,11.037290602966733,2003.5003736035935,6662.969544018939,10133.6367876916,10133.6367876916,0.0,10133.6367876916,73.4688667107641,0.029,0.6160079467742428
8782,8782,2024-04-02 11:30:00,0.40927024323320255,9.81858960356703,0.4072275234185448,1.0,0.0,1.0,195.39747725854866,0.0,9.864973554726998,25.554931360325877,18.825000000000003,11.00893228360783,2005.613953399063,6669.998600759634,10139.621005304021,10139.621005304021,0.0,10139.621005304021,73.51225228845416,0.029,0.4072275234185448
8783,8783,2024-04-02 11:45:00,0.4034262957811609,9.849737843486412,0.2050098526214141,1.0,0.0,1.0,189.17485361792822,0.0,9.894676518728785,25.55921918160634,19.1,10.974030545561188,2007.6535161758732,6676.781501748348,10146.049651073177,10146.049651073177,0.0,10146.049651073177,73.55885997028054,0.029,0.2050098526214141
8784,8784,2024-04-02 12:00:00,0.39776442094941034,9.879915636339643,0.009158524837725862,1.0,0.0,1.0,183.27750089082176,0.0,9.923473902619056,25.563342133957377,19.575000000000003,11.612442178298682,2009.9103704761726,6684.2870413860255,10037.682253296653,10037.682253296653,4849.5,5188.182253296653,37.614321336400735,0.029,0.009158524837725862
8785,8785,2024-04-02 12:15:00,0.392277101650678,9.909163048201886,-0.7701303568915284,0.0,1.0,1.0,0.0,-1511.2168985585572,9.692287308686765,25.30943669096838,20.05,12.258565792449435,2541.5243580595725,8633.484892174034,10753.937511410279,10753.937511410277,0.0,10753.937511410279,77.96604695772453,0.029,-0.7701303568915284
8786,8786,2024-04-02 12:30:00,0.4115514793927863,9.806430614836449,-0.7700822472709056,0.0,1.0,1.0,0.0,-1421.257688845409,9.474920808002835,25.207244472502193,20.525,12.912252381205635,2510.058297410112,8347.611115876265,10670.82335398185,10670.823353981854,0.0,10670.82335398185,77.36346931636842,0.029,-0.7700822472709056
8787,8787,2024-04-02 12:45:00,0.453613366016019,9.582240759134619,0.17557919163286614,1.0,1.0,1.0,415.50865632699947,-1187.7967778468262,9.357130500428628,25.396908882119668,21.0,13.573302824280445,2250.030555110324,7483.90775959128,10277.27486128478,10277.274861284784,0.0,10277.27486128478,74.51024274431467,0.029,0.17557919163286614
8788,8788,2024-04-02 13:00:00,0.48500409168898,9.414928191297737,1.0,1.0,0.0,1.0,283.9968479903577,0.0,9.401388243696314,25.47365016678759,21.0,13.121583283958877,1956.168565960075,6505.55984400232,9967.633474612723,9967.633474612723,4530.42,5437.213474612723,112.822179598214,0.083,1.0
8789,8789,2024-04-02 13:15:00,0.49167085108608355,9.379394363711175,1.0,1.0,0.0,1.0,282.89388382262314,0.0,9.44547893208673,25.497009023004473,21.0,12.662625802508364,1975.9852024490785,6571.463323298225,10020.698770795963,10020.698770795967,0.0,10020.698770795963,72.65006608827073,0.029,1.0
8790,8790,2024-04-02 13:30:00,0.48338310126783407,9.423568070242444,1.0,1.0,0.0,1.0,274.73158511835544,0.0,9.488317347544156,25.507384193866795,21.0,12.196235387017257,1980.6076965274008,6586.836186546497,10060.044633048416,10060.044633048416,0.0,10060.044633048416,72.93532358960101,0.029,1.0
8791,8791,2024-04-02 13:45:00,0.4752291176729191,9.467028802803341,0.9255871851548658,1.0,0.0,1.0,266.152299863276,0.0,9.529838954725095,25.514149814502062,21.0,11.722223253605673,1983.7095427819636,6597.151885708164,10099.826246574805,10099.826246574805,0.0,10099.826246574805,73.22374028766734,0.029,0.9255871851548658
8792,8792,2024-04-02 14:00:00,0.46731617300233397,9.50920479789756,1.0,1.0,0.0,1.0,257.8263974050109,0.0,9.57008246298318,25.519787785436844,21.3,12.067558289241392,1986.6934005442824,6607.075194760639,10003.612388508705,10003.612388508707,3874.02,6129.592388508705,127.18904206155564,0.083,1.0
8793,8793,2024-04-02 14:15:00,0.4596466308741322,9.550083457440875,0.38109395914614896,1.0,0.0,1.0,249.73072559960585,0.0,9.609083139639521,25.524975292796995,21.6,12.414646912027784,1989.5291417114656,6616.505917749561,9983.520916047146,9983.520916047146,0.0,9983.520916047146,72.38052664134182,0.029,0.38109395914614896
8794,8794,2024-04-02 14:30:00,0.4522135536072541,9.589701759273336,0.12487170011683277,1.0,0.0,1.0,241.87458790546552,0.0,9.64687771076251,25.529903539036855,21.9,12.7634660413707,1992.2543900323622,6625.569178630997,9966.645995003617,9966.64599500362,0.0,9966.645995003617,72.25818346377622,0.029,0.12487170011683277
8795,8795,2024-04-02 14:45:00,0.4450101867654075,9.628095704540378,-0.12332405962753526,1.0,1.0,1.0,413.7712622775607,-1242.50472709855,9.520426938226052,25.528223202711597,22.2,13.114011704129416,2330.639414032818,7750.924151743296,10430.946710853696,10430.946710853694,0.0,10430.946710853696,75.6243636536893,0.029,-0.12332405962753526
8796,8796,2024-04-02 15:00:00,0.4535695754006628,9.582474163114467,1.0,1.0,1.0,1.0,429.06517781357786,-1190.1033042758722,9.404372348456123,25.517697090582562,22.4,13.047577403779835,2302.073697814427,7655.924170872873,10443.446155110454,10443.446155110456,2880.84,7562.606155110454,156.92407771854192,0.083,1.0
8797,8797,2024-04-02 15:15:00,0.4763004971316887,9.4613183502881,0.9593843296505644,1.0,0.0,1.0,280.15802989252984,0.0,9.448045186674495,25.510588068619324,22.6,12.97616753182386,1971.6252726601194,6556.963660717358,9969.60719775248,9969.607197752483,0.0,9969.60719775248,72.2796521837055,0.029,0.9593843296505644
8798,8798,2024-04-02 15:30:00,0.482862668773965,9.426341975434767,1.0,1.0,0.0,1.0,275.069753462359,0.0,9.49093599489959,25.511605948095205,22.8,12.899665935351825,1982.617497333352,6593.520109213061,9981.469313281064,9981.469313281064,0.0,9981.469313281064,72.36565252128771,0.029,1.0
8799,8799,2024-04-02 15:45:00,0.47474269913816797,9.469621413593565,0.9093500329132176,1.0,0.0,1.0,266.0838847746327,0.0,9.532447216788064,25.515541096452633,23.0,12.81794070049055,1984.8752412336285,6601.028607361569,9990.085969349448,9990.08596934945,0.0,9990.085969349448,72.4281232777835,0.029,0.9093500329132176
8800,8800,2024-04-02 16:00:00,0.46682584972916485,9.511818220943551,1.0,1.0,0.0,1.0,257.480709388079,0.0,9.572637681332228,25.520047194297014,22.75,12.468939875828251,1987.260360040566,6608.960711682022,10038.793364260378,10038.793364260378,1550.94,8487.853364260378,176.12295730840285,0.083,1.0
8801,8801,2024-04-02 16:15:00,0.4591622822009908,9.552665035868719,0.365256372843312,1.0,0.0,1.0,249.17992087762386,0.0,9.611553798088158,25.524562837465396,22.5,12.121971826257424,1989.630440351497,6616.842803014108,10066.49470000406,10066.494700004061,0.0,10066.49470000406,72.98208657502943,0.029,0.365256372843312
8802,8802,2024-04-02 16:30:00,0.4517421313763696,9.59221443976395,0.10983843374100595,1.0,0.0,1.0,241.14839189432746,0.0,9.649236873416253,25.52893807489929,22.25,11.777063456984193,1991.9378876704511,6624.516598044635,10094.369347395641,10094.369347395641,0.0,10094.369347395641,73.1841777686184,0.029,0.10983843374100595
8803,8803,2024-04-02 16:45:00,0.44455717166539027,9.63051027502347,-0.13738230779110322,1.0,1.0,1.0,413.00954591618734,-1243.4571781079703,9.522522869303426,25.52672449030323,22.0,11.434242026575054,2330.15380874105,7749.30919159051,10610.597616393221,10610.597616393221,0.0,10610.597616393221,76.92683271885086,0.029,-0.13738230779110322
8804,8804,2024-04-02 17:00:00,0.45315210932476374,9.58469925729901,1.0,1.0,1.0,1.0,428.3529114801414,-1190.9479155650158,9.406229200103674,25.515700756129316,21.825,11.618578018809139,2301.5663150065443,7654.236786013544,10532.534322632428,10532.534322632428,351.6,10180.934322632427,381.78503709871603,0.15,1.0
8805,8805,2024-04-02 17:15:00,0.4759301099379423,9.463292514030767,0.9484578234894951,1.0,0.0,1.0,279.4046258178163,0.0,9.449786330974039,25.508102725546127,21.65,11.795392521970015,1970.943135346919,6554.695101049201,10021.31558337958,10021.315583379583,0.0,10021.31558337958,72.65453797950197,0.029,0.9484578234894951
8806,8806,2024-04-02 17:30:00,0.4825252119144971,9.42814062049573,1.0,1.0,0.0,1.0,274.3555603371279,0.0,9.492567426596057,25.50861421697278,21.475,11.964917745044287,1981.9612656837774,6591.337703083996,10017.126288081596,10017.126288081596,0.0,10017.126288081596,72.62416558859157,0.029,1.0
8807,8807,2024-04-02 17:45:00,0.4744263851852969,9.471307366962368,0.9008398294800264,1.0,0.0,1.0,265.4151192368192,0.0,9.533975883021599,25.512037146093153,21.3,12.127369102636974,1984.2612360646428,6598.98663232891,10010.596977611076,10010.596977611076,0.0,10010.596977611076,72.5768280876803,0.029,0.9008398294800264
8808,8808,2024-04-02 18:00:00,0.4665294640773594,9.513397956467674,1.0,1.0,0.0,1.0,257.02191493216577,0.0,9.574095770859321,25.51607006066389,20.975,12.853938412672848,1987.0442424412172,6608.241977110589,9925.490722013406,9925.490722013406,0.0,9925.490722013406,372.2059020755027,0.15,1.0
8809,8809,2024-04-02 18:15:00,0.45888213912058384,9.554158198487288,0.35819451056994533,1.0,0.0,1.0,248.93519110912518,0.0,9.612974129667005,25.520122965424143,20.65,13.528836743639935,1989.6069346389218,6617.530197418979,9897.219539388989,9897.219539388989,0.0,9897.219539388989,71.75484166057018,0.029,0.35819451056994533
8810,8810,2024-04-02 18:30:00,0.45147213224081806,9.59365353515644,0.10327423850371169,1.0,0.0,1.0,241.1013271396898,0.0,9.650649750967244,25.52406562813413,20.325,14.155929468952143,1992.3736376728687,6626.548003626938,9875.188674660905,9875.188674660905,0.0,9875.188674660905,71.59511789129157,0.029,0.10327423850371169
8811,8811,2024-04-02 18:45:00,0.4442913964617201,9.631926856859032,-0.14370966197315385,1.0,1.0,1.0,413.21685994507976,-1244.0495514516183,9.523876335207865,25.52149919591069,20.0,14.738678564822056,2332.898996823625,7753.061212824067,10319.087344449898,10319.087344449898,0.0,10319.087344449898,74.81338324726175,0.029,-0.14370966197315385
8812,8812,2024-04-02 19:00:00,0.4528927063016471,9.586081875412221,1.0,1.0,1.0,1.0,428.4549899221157,-1191.5120963047093,9.407511434165752,25.510201157210176,19.5,14.345691208946004,2302.824896469627,7657.144645105988,10385.586128206029,10385.586128206029,0.0,10385.586128206029,467.35137576927127,0.18,1.0
8813,8813,2024-04-02 19:15:00,0.4756829830618416,9.464609700280384,0.9427695459720109,1.0,0.0,1.0,279.3142087749642,0.0,9.451054422536906,25.502396651762318,19.0,13.951593242021639,1971.066504428932,6556.187969152396,9939.95576936776,9939.955769367763,0.0,9939.95576936776,72.06467932791627,0.029,0.9427695459720109
8814,8814,2024-04-02 19:30:00,0.4822859774524183,9.42941574017861,1.0,1.0,0.0,1.0,274.13210685339044,0.0,9.493800958663945,25.502787640933047,18.5,13.556396966744883,1981.7868256977063,6591.860079168601,9968.859319982423,9968.859319982424,0.0,9968.859319982423,72.27423006987257,0.029,1.0
8815,8815,2024-04-02 19:45:00,0.47419173107443713,9.47255807337325,0.8954288607343898,1.0,0.0,1.0,265.0665200827984,0.0,9.535155652372564,25.5061754092553,18.0,13.160083390679128,1984.1331214684744,6598.560566198021,9995.577265512487,9995.57726551249,0.0,9995.577265512487,72.46793517496553,0.029,0.8954288607343898
8816,8816,2024-04-02 20:00:00,0.46630310634156014,9.514604443199485,1.0,1.0,0.0,1.0,256.51428048006386,0.0,9.575197378814279,25.51029557119881,17.75,13.07409862413756,1986.5487632019008,6606.5941795235485,9978.343747452516,9978.343747452516,0.0,9978.343747452516,449.0254686353632,0.18,1.0
8817,8817,2024-04-02 20:15:00,0.458668170967666,9.55529864874234,0.35340459140875524,1.0,0.0,1.0,248.28299863884178,0.0,9.61397540478252,25.514538973505115,17.5,12.985274096701179,1988.9930567131144,6614.723079041828,9986.250926328028,9986.250926328028,0.0,9986.250926328028,72.40031921587821,0.029,0.35340459140875524
8818,8818,2024-04-02 20:30:00,0.45127492107569217,9.59470467066656,0.09896770911218158,1.0,0.0,1.0,240.3235025329297,0.0,9.65153142908495,25.518744805899573,17.25,12.893646824781047,1991.385433311259,6622.679320338948,9995.235022196404,9995.235022196408,0.0,9995.235022196404,72.46545391092394,0.029,0.09896770911218158
8819,8819,2024-04-02 20:45:00,0.44411482763776466,9.632867968690714,-0.14738110280766564,1.0,1.0,1.0,412.3734151785858,-1244.3868677725873,9.524576560051091,25.51646559561089,17.0,12.799266294209364,2329.9053637175393,7748.482946860622,10494.770694176792,10494.770694176796,0.0,10494.770694176792,76.08708753278175,0.029,-0.14738110280766564
8820,8820,2024-04-02 21:00:00,0.4527446273503935,9.586871136222403,1.0,1.0,1.0,1.0,427.6191324621902,-1191.7742994910734,9.408042932440129,25.505406505863544,16.25,12.285991608259533,2300.992356069686,7652.327991302952,10547.445101506282,10547.445101506282,0.0,10547.445101506282,395.5291913064856,0.15,1.0
8821,8821,2024-04-02 21:15:00,0.4755677317514197,9.465223989764933,0.9411678634649676,1.0,0.0,1.0,278.45813432693933,0.0,9.451454378463541,25.497838954476872,15.5,11.76483217055016,1969.8260087481035,6550.9799130698075,10091.129794202623,10091.129794202625,0.0,10091.129794202623,73.16069100796902,0.029,0.9411678634649676
8822,8822,2024-04-02 21:30:00,0.48219867428507757,9.429881066060537,1.0,1.0,0.0,1.0,273.27087582783537,0.0,9.494068592521677,25.49846394733359,14.75,11.23593155831146,1980.4753418889657,6586.3960194586725,10138.967324406323,10138.967324406323,0.0,10138.967324406323,73.50751310194585,0.029,1.0
8823,8823,2024-04-02 21:45:00,0.4741291811131041,9.472891464667155,0.8952949639698858,1.0,0.0,1.0,264.2086474405635,0.0,9.535291491042816,25.5020817171441,14.0,10.699429672882141,1982.430991112895,6592.899852145457,10188.406195969012,10188.406195969012,0.0,10188.406195969012,73.86594492077533,0.029,0.8952949639698858
8824,8824,2024-04-02 22:00:00,0.4662653325570692,9.514805777470821,1.0,1.0,0.0,1.0,255.6618027326621,0.0,9.575202261730075,25.50641675577242,13.5,10.486028244836806,1984.7921463226396,6600.752261587703,10174.30764791779,10174.30764791779,0.0,10174.30764791779,211.11688369429416,0.083,1.0
8825,8825,2024-04-02 22:15:00,0.4586550450090545,9.55536861010174,1.0,1.0,0.0,1.0,247.43396604888179,0.0,9.613849871104541,25.510848564101686,13.0,10.262585397189303,1987.178176439322,6608.687396618386,10197.416070147063,10197.416070147063,0.0,10197.416070147063,73.93126650856621,0.029,1.0
8826,8826,2024-04-02 22:30:00,0.45128631379079287,9.594643947495074,1.0,1.0,0.0,1.0,239.47508801260182,0.0,9.65127558374052,25.515211456023287,12.5,10.029373699369652,1989.5065176723397,6616.430677791714,10223.361929355387,10223.361929355391,0.0,10223.361929355387,74.11937398782656,0.029,1.0
8827,8827,2024-04-02 22:45:00,0.4441506788540456,9.632676881707937,1.0,1.0,0.0,1.0,231.76772138524893,0.0,9.687517982831919,25.519460268563716,12.0,9.786668475498717,1991.760591924149,6623.926971921546,10234.46410514712,10234.46410514712,0.0,10234.46410514712,74.19986476231664,0.029,1.0
8828,8828,2024-04-02 23:00:00,0.4372406513232391,9.669507328447136,1.0,1.0,0.0,1.0,224.34944430518334,0.0,9.722621416435338,25.523679603513912,12.375,9.6966226195924,1994.0401720784914,6631.5080901193005,10236.776825314791,10236.776825314791,0.0,10236.776825314791,212.41311912528192,0.083,1.0
8829,8829,2024-04-02 23:15:00,0.4305484482320912,9.705176770922954,1.0,1.0,0.0,1.0,217.1749305154834,0.0,9.756623284713221,25.527815192514346,12.75,9.589086456596924,1996.2705036755326,6638.925424151247,10239.04071021347,10239.04071021347,0.0,10239.04071021347,74.23304514904767,0.029,1.0
8830,8830,2024-04-02 23:30:00,0.42406640486793173,9.739726062053924,1.0,1.0,0.0,1.0,210.22593148247256,0.0,9.789558187303125,25.531858401954295,13.125,9.463270532775095,1998.431281446575,6646.111445511429,10241.232837346639,10241.232837346639,0.0,10241.232837346639,74.24893807076313,0.029,1.0
8831,8831,2024-04-02 23:45:00,0.4177877686305698,9.773191193199063,1.0,1.0,0.0,1.0,203.4938850489833,0.0,9.821459411432162,25.5358045982744,13.5,9.318327530453779,2000.521603507938,6653.063154837543,10243.354604726597,10243.354604726599,0.0,10243.354604726597,74.26432088426783,0.029,1.0
8832,8832,2024-04-03 00:00:00,0.4117061718970688,9.805606103788623,1.0,1.0,0.0,1.0,196.99108405843086,0.0,9.852362131584764,25.539572028797295,13.125,9.463270532775095,2002.5844172504665,6659.923380731452,10245.466224105978,10245.466224105978,0.0,10245.466224105978,74.27963012476835,0.029,1.0
8833,8833,2024-04-03 00:15:00,0.40581519128784355,9.837005030435794,1.0,1.0,0.0,1.0,190.69777566408476,0.0,9.88229848977882,25.54320370198895,12.75,9.589086456596924,2004.5951349232305,6666.610352589188,10243.758795546668,10243.758795546668,0.0,10243.758795546668,74.26725126771335,0.029,1.0
8834,8834,2024-04-03 00:30:00,0.40010851366921535,9.867421622143082,1.0,1.0,0.0,1.0,184.60563767767985,0.0,9.911299353550882,25.54671158428272,12.375,9.6966226195924,2006.5520635726455,6673.118440215553,10238.179735786038,10238.17973578604,0.0,10238.179735786038,74.22680308444878,0.029,1.0
8835,8835,2024-04-03 00:45:00,0.3945802289303698,9.896887379801129,1.0,1.0,0.0,1.0,178.70108996370544,0.0,9.93939350885188,25.550099881801685,12.0,9.786668475498717,2008.4416058986114,6679.402423555872,10234.783084677976,10234.783084677978,0.0,10234.783084677976,74.20217736391533,0.029,1.0
8836,8836,2024-04-03 01:00:00,0.3892247422504276,9.925432123805221,1.0,1.0,0.0,1.0,172.94056198833206,0.0,9.966603057518935,25.553412887717432,12.0,9.570510005689831,2010.1849787546557,6685.200296317333,10253.239151469583,10253.239151469585,0.0,10253.239151469583,74.33598384815448,0.029,1.0
8837,8837,2024-04-03 01:15:00,0.3840372837406671,9.953081277662244,1.0,1.0,0.0,1.0,167.3576387554303,0.0,9.99295525726262,25.55663472621171,12.0,9.352794906983897,2011.8651365078233,6690.787936871832,10254.932779561937,10254.932779561937,0.0,10254.932779561937,74.34826265182404,0.029,1.0
8838,8838,2024-04-03 01:30:00,0.3790132200988582,9.979859536873086,1.0,1.0,0.0,1.0,161.94985717601946,0.0,10.018476988400415,25.559763981491777,12.0,9.133510541474699,2013.4905029970166,6696.193360079157,10256.577956366866,10256.577956366868,0.0,10256.577956366866,74.36019018365978,0.029,1.0
8839,8839,2024-04-03 01:45:00,0.37414747292658745,10.005793969301289,0.9745430907832775,1.0,0.0,1.0,156.71251550143793,0.0,10.043194424398674,25.562802379791606,12.0,8.912635364783181,2015.0641899501206,6701.426914501458,10258.170610534753,10258.170610534755,0.0,10258.170610534753,74.37173692637697,0.029,0.9745430907832775
8840,8840,2024-04-03 02:00:00,0.36943506570455403,10.030911099794727,0.8109759899507076,1.0,0.0,1.0,151.65204026020766,0.0,10.06713471495172,25.56575521034113,12.05,8.811829470858088,2016.6133102078775,6706.5787683435865,10259.743369601661,10259.743369601661,0.0,10259.743369601661,74.38313942961204,0.029,0.8109759899507076
8841,8841,2024-04-03 02:15:00,0.3648709957166879,10.055237592830053,0.6525677388182959,1.0,0.0,1.0,146.75508376621286,0.0,10.09032295698609,25.56861749483697,12.1,8.71003855000752,2018.1230307399378,6711.599591926967,10261.277695049463,10261.277695049464,0.0,10261.277695049463,74.39426328910861,0.029,0.6525677388182959
8842,8842,2024-04-03 02:30:00,0.36045036296170874,10.078799565414092,0.49915442032651136,1.0,0.0,1.0,142.01276899424275,0.0,10.112782885611441,25.571388811857528,12.149999999999999,8.60725521228786,2019.5869093860795,6716.467960789727,10262.765636036009,10262.765636036009,0.0,10262.765636036009,74.40505086126107,0.029,0.49915442032651136
8843,8843,2024-04-03 02:45:00,0.35616858735223506,10.101621429412587,0.3505789225004339,1.0,0.0,1.0,137.41911540882333,0.0,10.134537318856532,25.574070882838583,12.2,8.503470264423438,2021.004062906725,6721.180937573593,10264.205955687856,10264.205955687856,0.0,10264.205955687856,74.41549317873695,0.029,0.3505789225004339
8844,8844,2024-04-03 03:00:00,0.3520213023266743,10.123726458598826,0.20669543380758437,1.0,0.0,1.0,132.99189143126523,0.0,10.155611801471037,25.57668930834064,12.399999999999999,8.598040023777402,2022.4239708044006,6725.903074490646,10265.656473129457,10265.656473129458,0.0,10265.656473129457,74.42600943018856,0.029,0.20669543380758437
8845,8845,2024-04-03 03:15:00,0.34800396947832707,10.145138842680517,0.06733958380182957,1.0,0.0,1.0,128.71147965851887,0.0,10.176028869671587,25.579247815241697,12.6,8.691064732727659,2023.8174152471654,6730.53720284208,10267.082678722754,10267.082678722756,0.0,10267.082678722754,74.43634942073997,0.029,0.06733958380182957
8846,8846,2024-04-03 03:30:00,0.34411208011907407,10.165882612965335,-0.06764542583306037,1.0,1.0,1.0,332.9255789147375,-1459.0963465556576,10.003891751487508,25.574212822001225,12.8,8.782517332754951,2414.179198377596,8028.74942501839,10694.98707584077,10694.987075840772,0.0,10694.98707584077,77.53865629984558,0.029,-0.06764542583306037
8847,8847,2024-04-03 03:45:00,0.35865733098891095,10.088356425829105,0.43736570422231247,1.0,1.0,1.0,356.12592953129484,-1387.9470727190887,9.846250231697008,25.559051541181887,13.0,8.872386313147194,2380.408667600806,7916.439978503843,10661.174333542383,10661.174333542385,0.0,10661.174333542383,77.29351391818228,0.029,0.43736570422231247
8848,8848,2024-04-03 04:00:00,0.38956806759753665,9.92360219970513,1.0,1.0,0.0,1.0,189.27496185434916,0.0,9.875969334997729,25.548052624262056,12.5,8.648869342334425,1998.4876868613721,6646.299030982271,10241.576197556824,10241.576197556826,0.0,10241.576197556824,74.25142743228697,0.029,1.0
8849,8849,2024-04-03 04:15:00,0.4012757163004815,9.861200432118434,1.0,1.0,0.0,1.0,186.01788968302068,0.0,9.905187289035727,25.546658096174514,12.0,8.416037384354121,2006.4043818786643,6672.627300487221,10249.360388025409,10249.36038802541,0.0,10249.360388025409,74.30786281318422,0.029,1.0
8850,8850,2024-04-03 04:30:00,0.3957471984433941,9.89066743229671,1.0,1.0,0.0,1.0,179.7512707627253,0.0,9.933442768568275,25.54879047322013,11.5,8.174142317399538,2007.6276456953165,6676.695465216331,10250.556219906499,10250.556219906499,0.0,10250.556219906499,74.31653259432213,0.029,1.0
8851,8851,2024-04-03 04:45:00,0.3903562451304603,9.919401213454647,1.0,1.0,0.0,1.0,173.87215846480254,0.0,9.960795391297452,25.551773989494947,11.0,7.923427526102786,2009.1980145554778,6681.917984775591,10252.134085158552,10252.134085158554,0.0,10252.134085158552,74.32797211739951,0.029,1.0
8852,8852,2024-04-03 05:00:00,0.3851402418773587,9.947202510793678,1.0,1.0,0.0,1.0,168.24652931897663,0.0,9.987284097237069,25.55494050631026,10.8,7.818946833898178,2010.858466982675,6687.440092032207,10253.816968754363,10253.816968754365,0.0,10253.816968754363,74.34017302346913,0.029,1.0
8853,8853,2024-04-03 05:15:00,0.38008995495275416,9.97412054010182,1.0,1.0,0.0,1.0,162.81809503310035,0.0,10.012939161622835,25.55808004141917,10.6,7.713040918315468,2012.508050121924,6692.926051686596,10255.492924367305,10255.492924367307,0.0,10255.492924367305,74.35232370166297,0.029,1.0
8854,8854,2024-04-03 05:30:00,0.3751988963273334,10.000189882575313,1.0,1.0,0.0,1.0,157.56519279460005,0.0,10.03778753770467,25.561141250533463,10.399999999999999,7.605706784754124,2014.1153414446464,6698.271362959188,10257.126745507057,10257.126745507057,0.0,10257.126745507057,74.36416890492617,0.029,1.0
8855,8855,2024-04-03 05:45:00,0.37046169936148343,10.025439142403293,0.8472684327900231,1.0,0.0,1.0,152.4782411433226,0.0,10.061854706029385,25.56410679069816,10.2,7.4969737262524205,2015.6734050234913,6703.452959284431,10258.710540065891,10258.710540065891,0.0,10258.710540065891,74.37565141547772,0.029,0.8472684327900231
8856,8856,2024-04-03 06:00:00,0.3658734461577422,10.049894531979234,0.6877948871393533,1.0,0.0,1.0,147.57859495853324,0.0,10.085169412107973,25.567023961617668,10.399999999999999,7.605706784754124,2017.2409644486913,6708.666135606311,10260.311874485586,10260.311874485586,148.8,10111.511874485586,73.3084610900205,0.029,0.6877948871393533
8857,8857,2024-04-03 06:15:00,0.3614290479900665,10.073583174212946,-0.7718200160416713,1.0,1.0,1.0,346.2491383878236,-1421.8886081081766,9.920795468473269,25.562531816318597,10.6,7.713040918315468,2398.647683672527,7977.096821996297,10679.265255067643,10679.265255067645,0.0,10679.265255067643,77.42467309924042,0.029,-0.7718200160416713
8858,8858,2024-04-03 06:30:00,0.37496230665986074,10.001450905502942,-0.7718150458941719,0.0,1.0,1.0,0.0,-1509.3966930553236,9.689888456866537,25.298002696883024,10.8,7.818946833898178,2541.5243580595725,8602.349160523949,10822.131140915882,10822.131140915886,0.0,10822.131140915882,78.46045077164015,0.029,-0.7718150458941719
8859,8859,2024-04-03 06:45:00,0.41202744361429694,9.803893725535797,0.512791081404861,1.0,1.0,1.0,385.56595934881375,-1277.1910064849073,9.553775257384162,25.424562013926202,11.0,7.923427526102786,2290.46131790835,7617.3052942970735,10568.205985624796,10568.205985624798,0.0,10568.205985624796,76.61949339577977,0.029,0.512791081404861
8860,8860,2024-04-03 07:00:00,0.4464233269732483,9.620563667232586,1.0,1.0,0.0,1.0,243.3817333226865,0.0,9.591798302263447,25.485921215864902,11.5,8.271614966330851,1967.767848372186,6544.135162710826,10209.489445083667,10209.489445083667,708.18,9501.309445083667,68.88449347685659,0.029,1.0
8861,8861,2024-04-03 07:15:00,0.4553653366257772,9.572902755784607,0.2404127773396372,1.0,0.0,1.0,242.56725426840558,0.0,9.629697948790648,25.504757736664363,12.0,8.615645775223415,1985.0762917962495,6601.697234027778,10227.390174010163,10227.390174010163,0.0,10227.390174010163,74.14857876157369,0.029,0.2404127773396372
8862,8862,2024-04-03 07:30:00,0.4482432035118089,9.610863725282059,-0.005693317219192573,1.0,0.0,1.0,235.62966720146665,0.0,9.666533002775958,25.513741239261957,12.5,8.955455631806737,1989.2158683927853,6615.464075876796,10231.745587911688,10231.745587911691,0.0,10231.745587911688,74.18015551235975,0.029,-0.005693317219192573
8863,8863,2024-04-03 07:45:00,0.44123305280689396,9.648227828539255,-0.24797107152954614,0.0,1.0,1.0,0.0,-1391.5235976955187,9.453740157202134,25.282665960186577,13.0,9.290989616529176,2541.5243580595725,8491.29059654908,10821.711955303384,10821.711955303386,0.0,10821.711955303384,78.45741167594954,0.029,-0.24797107152954614
8864,8864,2024-04-03 08:00:00,0.45801088787406513,9.558801967631233,1.0,1.0,1.0,1.0,421.76777994736443,-1179.0967008831963,9.338249721249351,25.404769093461475,13.375,9.728154620620495,2253.475285509781,7494.302169030614,10531.177122768295,10531.177122768295,1529.52,9001.657122768294,337.562142103811,0.15,1.0
8865,8865,2024-04-03 08:15:00,0.48875817911191216,9.394918905333508,1.0,1.0,0.0,1.0,287.61343413769845,0.0,9.383063073699958,25.464143884019883,13.75,10.16748374638431,1954.4485329513448,6499.8395917364,10106.239418044934,10106.239418044936,0.0,10106.239418044934,73.27023578082577,0.029,1.0
8866,8866,2024-04-03 08:30:00,0.4951607722895803,9.360793083696537,1.0,1.0,0.0,1.0,285.7498596465262,0.0,9.427591940149517,25.483506225199168,14.125,10.608963310406379,1972.9155973715804,6561.254847466125,10073.429398235017,10073.429398235017,0.0,10073.429398235017,73.03236313720387,0.029,1.0
8867,8867,2024-04-03 08:45:00,0.4867798638507811,9.405463325675337,1.0,1.0,0.0,1.0,277.4870639000393,0.0,9.470852948560031,25.49341323115622,14.5,11.0525864056011,1977.5427228081003,6576.643113056731,10047.049021564315,10047.049021564317,0.0,10047.049021564315,72.84110540634128,0.029,1.0
8868,8868,2024-04-03 09:00:00,0.4785451414234082,9.449354396213234,1.0,1.0,0.0,1.0,269.0734394430836,0.0,9.512822544846276,25.500787564861845,15.625,11.824186634569912,1981.211088834922,6588.842866765318,9971.501043509475,9971.501043509475,3082.5,6889.0010435094755,258.3375391316053,0.15,1.0
8869,8869,2024-04-03 09:15:00,0.47055051410773563,9.491965759805769,0.7631050564841435,1.0,0.0,1.0,260.8035844141986,0.0,9.553522669310691,25.50732165349134,16.75,12.57580702606988,1984.5395705596939,6599.9122794054,9933.46950120353,9933.469501203528,0.0,9933.46950120353,72.0176538837256,0.029,0.7631050564841435
8870,8870,2024-04-03 09:30:00,0.4627961072558932,9.533296748326089,0.4950342827240321,1.0,0.0,1.0,252.75361006422304,0.0,9.592987012891442,25.513500812483475,17.875,13.306839778556524,1987.7020937389777,6610.429769645705,9901.366647044451,9901.366647044451,0.0,9901.366647044451,71.78490819107228,0.029,0.4950342827240321
8871,8871,2024-04-03 09:45:00,0.4552766954527668,9.573375213236753,0.2352018848550991,1.0,0.0,1.0,244.94105950109918,0.0,9.631251981436803,25.51945601089907,19.0,14.016633442592045,1990.4170239306661,6620.576632003828,9873.230528030017,9873.230528030019,0.0,9873.230528030017,71.58092132821763,0.029,0.2352018848550991
8872,8872,2024-04-03 10:00:00,0.4479857014609539,9.612236211213116,1.0,1.0,0.0,1.0,237.19938410503846,0.0,9.66832843816259,25.525172769184763,19.75,13.883281906795123,1992.9683478136067,6629.22791778232,9942.84812216492,9942.848122164922,3646.86,6295.988122164919,236.09955458118446,0.15,1.0
8873,8873,2024-04-03 10:15:00,0.4409187056511469,9.649903298879387,1.0,1.0,0.0,1.0,229.66464289403757,0.0,9.704248120893864,25.530684934036984,20.5,13.689215947720955,1995.400776382885,6637.3705912049645,9963.353866502628,9963.35386650263,0.0,9963.353866502628,72.23431553214405,0.029,1.0
8874,8874,2024-04-03 10:30:00,0.43407169973213844,9.686397840427702,1.0,1.0,0.0,1.0,222.3482040881507,0.0,9.739044514444828,25.535997437041747,21.25,13.428999806640604,1997.956804431478,6645.138460750809,9986.740150687025,9986.740150687025,0.0,9986.740150687025,72.40386609248094,0.029,1.0
8875,8875,2024-04-03 10:45:00,0.42743856425752763,9.721752452507378,1.0,1.0,0.0,1.0,215.24246891291574,0.0,9.772749940461713,25.541109416959536,22.0,13.096379496379098,2000.3623099129352,6652.533397825244,10015.86931410615,10015.86931410615,0.0,10015.86931410615,72.6150525272696,0.029,1.0
8876,8876,2024-04-03 11:00:00,0.4210131266788303,9.756000034801835,1.0,1.0,0.0,1.0,208.43765358222956,0.0,9.8054105623384,25.545943583571606,21.95,13.268519719050826,2002.68308744731,6660.251524676486,9968.227250439977,9968.227250439977,4313.58,5654.647250439977,117.33393044662954,0.083,1.0
8877,8877,2024-04-03 11:15:00,0.4147880165005816,9.7891798720519,0.5973664950928893,1.0,0.0,1.0,201.84969354490767,0.0,9.837059644832262,25.550553084695693,21.9,13.438038699962428,2004.7904574585766,6667.771430741624,9960.693004903042,9960.693004903042,0.0,9960.693004903042,72.21502428554706,0.029,0.5973664950928893
8878,8878,2024-04-03 11:30:00,0.4087557900579355,9.821331638991204,0.3885396056705619,1.0,0.0,1.0,195.46327138225976,0.0,9.867728106503133,25.55496307443642,21.85,13.604985776831173,2006.7852791011956,6675.039693449663,9954.717215125027,9954.717215125027,0.0,9954.717215125027,72.17169980965645,0.029,0.3885396056705619
8879,8879,2024-04-03 11:45:00,0.4029104277442891,9.852487420122939,0.18623351352575931,1.0,0.0,1.0,189.27279393646202,0.0,9.8974460096438,25.559185975245384,21.8,13.769408401029452,2008.8268311576624,6682.068056251976,9949.076728055092,9949.076728055094,0.0,9949.076728055092,72.13080627839942,0.029,0.18623351352575931
8880,8880,2024-04-03 12:00:00,0.39724620951923445,9.88267770326248,-0.009724645625748153,1.0,0.0,1.0,183.28093100256058,0.0,9.926243828385541,25.563319761461436,22.6,13.89525076820079,2010.912922677815,6688.9256881383135,9948.229060109268,9948.22906010927,4764.06,5184.169060109268,37.585225685792196,0.029,-0.009724645625748153
8881,8881,2024-04-03 12:15:00,0.3917574563079088,9.911932757878846,-0.7700004015008898,0.0,1.0,1.0,0.0,-1512.5073613097172,9.694858878071589,25.309300970451822,23.4,13.984363202834217,2559.08843709029,8635.678306034988,10703.496624293944,10703.496624293946,0.0,10703.496624293944,77.6003505261311,0.029,-0.7700004015008898
8882,8882,2024-04-03 12:30:00,0.4110506344898402,9.809100118169152,-0.7699364111307135,0.0,1.0,1.0,0.0,-1422.4710921981086,9.477305894620711,25.207101454515854,24.2,14.034348461779212,2510.2825387974494,8349.52292806165,10648.837517994236,10648.837517994234,0.0,10648.837517994236,77.20407200545822,0.029,-0.7699364111307135
8883,8883,2024-04-03 12:45:00,0.4531486083686395,9.584717917395151,0.1587676725338036,1.0,1.0,1.0,415.33463199861484,-1188.79389272635,9.359335717251515,25.39699113858386,25.0,14.042523132095473,2250.8323799557547,7486.513197662253,10305.179949763782,10305.179949763782,0.0,10305.179949763782,74.71255463578743,0.029,0.1587676725338036
8884,8884,2024-04-03 13:00:00,0.4845737960506875,9.417221667049835,1.0,1.0,0.0,1.0,283.7336433120195,0.0,9.403553030908984,25.47384599444032,24.75,13.588135328413491,1956.3566940152775,6507.361214966557,9942.513038541612,9942.513038541612,4449.12,5493.393038541612,113.98790554973846,0.083,1.0
8885,8885,2024-04-03 13:15:00,0.49126093012652877,9.381579242425602,1.0,1.0,0.0,1.0,282.63866590335255,0.0,9.447604519780864,25.4972563487021,24.5,13.135894703075724,1976.523676881557,6573.254108461586,9990.91217013672,9990.91217013672,0.0,9990.91217013672,72.43411323349123,0.029,1.0
8886,8886,2024-04-03 13:30:00,0.48298064950394776,9.425713138143959,1.0,1.0,0.0,1.0,274.48541217846895,0.0,9.490405125170312,25.50764657863607,24.25,12.685892542412464,1981.1458668829707,6588.625960452158,10026.048554855193,10026.048554855197,0.0,10026.048554855193,72.68885202270016,0.029,1.0
8887,8887,2024-04-03 13:45:00,0.47483388927788867,9.469135370148853,0.9113649565177429,1.0,0.0,1.0,265.9153310224308,0.0,9.53189033405934,25.514402317817872,24.0,12.238212271354199,1984.2484479185662,6598.9441032488285,10060.517452823287,10060.517452823287,0.0,10060.517452823287,72.93875153296884,0.029,0.9113649565177429
8888,8888,2024-04-03 14:00:00,0.46692790518414484,9.511274265368508,1.0,1.0,0.0,1.0,257.5353535974862,0.0,9.572089147452072,25.52001004773893,24.0,12.293587119512122,1987.0982976034784,6608.421746430619,10015.155278464836,10015.15527846484,3788.64,6226.515278464836,129.20019202814535,0.083,1.0
8889,8889,2024-04-03 14:15:00,0.45926597504188915,9.55211235302673,0.3673978977985106,1.0,0.0,1.0,249.37870508163923,0.0,9.611035773406869,25.525162418900337,24.0,12.34877850979529,1989.781079285025,6617.3437775282455,10013.824463392288,10013.824463392288,0.0,10013.824463392288,72.60022735959409,0.029,0.3673978977985106
8890,8890,2024-04-03 14:30:00,0.4518421663155211,9.591681253538273,0.11149860078666117,1.0,0.0,1.0,241.46263119995552,0.0,9.648767097553266,25.53005402992829,24.0,12.4037829133544,1992.3509525404472,6625.890313110901,10013.890561291855,10013.890561291855,0.0,10013.890561291855,72.60070656936595,0.029,0.11149860078666117
8891,8891,2024-04-03 14:45:00,0.44464980827103834,9.630016521915366,-0.13633111898881706,1.0,1.0,1.0,413.4047541776705,-1243.2756143502231,9.522141668967079,25.528327823115884,24.0,12.45860824749056,2330.7713957216733,7751.363078526041,10506.696120779328,10506.696120779328,0.0,10506.696120779328,76.17354687565013,0.029,-0.13633111898881706
8892,8892,2024-04-03 15:00:00,0.45323178339708753,9.584274594493523,1.0,1.0,1.0,1.0,428.7282963638646,-1190.8025171458578,9.405927993256189,25.51779421161721,24.25,12.428325412333749,2302.184419087647,7656.292392651646,10487.25706772361,10487.257067723609,2769.06,7718.197067723611,160.15258915526493,0.083,1.0
8893,8893,2024-04-03 15:15:00,0.4759939857854813,9.462952055763385,0.9482283440474912,1.0,0.0,1.0,279.7673589301372,0.0,9.449540865579369,25.510703567187047,24.5,12.392745178510928,1971.5685980016221,6556.7751798323725,10002.481334697784,10002.481334697784,0.0,10002.481334697784,72.51798967655894,0.029,0.9482283440474912
8894,8894,2024-04-03 15:30:00,0.4825764625906617,9.427867454391773,1.0,1.0,0.0,1.0,274.69658948027586,0.0,9.492374394444,25.511747027261148,24.75,12.35172368851566,1982.5682292218048,6593.356260016398,10012.239285115345,10012.239285115345,0.0,10012.239285115345,72.58873481708626,0.029,1.0
8895,8895,2024-04-03 15:45:00,0.474467490034474,9.471088278116254,0.8992704887447687,1.0,0.0,1.0,265.7320434802758,0.0,9.533831609080725,25.51571357094843,25.0,12.305127406777446,1984.8428831316724,6600.920995179072,10019.085661781775,10019.085661781775,0.0,10019.085661781775,72.63837104791787,0.029,0.8992704887447687
8896,8896,2024-04-03 16:00:00,0.4665610783978094,9.513229452139676,1.0,1.0,0.0,1.0,257.1884493193982,0.0,9.573977207251344,25.52025287449652,24.75,12.195565048706213,1987.3284529525217,6609.187165844199,10035.391332779487,10035.391332779487,1543.56,8491.831332779488,176.20550015517438,0.083,1.0
8897,8897,2024-04-03 16:15:00,0.4589067808381917,9.554026858132438,0.3558712914226694,1.0,0.0,1.0,248.9494880590431,0.0,9.612857944116753,25.52480733212944,24.5,12.084855173159239,1989.80837400922,6617.434550616396,10046.60264685482,10046.602646854823,0.0,10046.60264685482,72.83786918969746,0.029,0.3558712914226694
8898,8898,2024-04-03 16:30:00,0.4514941523770742,9.593536167830194,0.10070239994372929,1.0,0.0,1.0,240.97756826235258,0.0,9.650514785901212,25.529230198817096,24.25,11.973004702216484,1992.2256692523868,6625.473662960136,10057.760632219524,10057.760632219526,0.0,10057.760632219524,72.91876458359155,0.029,0.10070239994372929
8899,8899,2024-04-03 16:45:00,0.44431496730396075,9.63180122426989,-0.1463429458043718,1.0,1.0,1.0,412.9666975628124,-1243.985375433698,9.523713072998646,25.527071958092975,24.0,11.860025020433898,2330.6816019382472,7751.064454551673,10572.920772356743,10572.920772356743,0.0,10572.920772356743,76.65367559958639,0.029,-0.1463429458043718
8900,8900,2024-04-03 17:00:00,0.45292073205776723,9.5859324981321,1.0,1.0,1.0,1.0,428.3065529516575,-1191.4395065190624,9.407336791556526,25.516080798729128,23.6,11.935308917044278,2302.0441240253012,7655.825818379985,10516.20969549245,10516.20969549245,387.96,10128.24969549245,379.8093635809669,0.15,1.0
8901,8901,2024-04-03 17:15:00,0.47571470134224353,9.464440641845842,0.940379396902603,1.0,0.0,1.0,279.28266793325025,0.0,9.450875200483603,25.50849719825156,23.2,11.996273249446038,1971.237076317639,6555.672650023711,10019.094624730682,10019.094624730684,0.0,10019.094624730682,72.63843602929745,0.029,0.940379396902603
8902,8902,2024-04-03 17:30:00,0.4823191756325515,9.4292387938785,1.0,1.0,0.0,1.0,274.20691015731524,0.0,9.493633480498573,25.509034861473236,22.799999999999997,12.043468474573514,1982.1887097492345,6592.0941056787115,10023.657133760144,10023.657133760144,0.0,10023.657133760144,72.67151421976105,0.029,1.0
8903,8903,2024-04-03 17:45:00,0.4742242478267481,9.472384759083432,0.8930225319921169,1.0,0.0,1.0,265.24035042918126,0.0,9.535015115699293,25.51249940153218,22.4,12.077441278395304,1984.4213356517755,6599.519069800412,10025.936512414764,10025.936512414766,0.0,10025.936512414764,72.68803971500705,0.029,0.8930225319921169
8904,8904,2024-04-03 18:00:00,0.46633198537435544,9.514450517954685,1.0,1.0,0.0,1.0,256.6836419502219,0.0,9.57508310088516,25.51663545264087,22.299999999999997,11.916292690930408,1986.8409216346868,6607.565800375398,10058.281277683831,10058.281277683831,0.0,10058.281277683831,377.18554791314364,0.15,1.0
8905,8905,2024-04-03 18:15:00,0.4586920597498171,9.555171321533475,0.35069030121601646,1.0,0.0,1.0,248.43427172948512,0.0,9.613884610840868,25.520811353528174,22.2,11.755380969649112,1989.259634933734,6615.609628696866,10073.70796625897,10073.70796625897,0.0,10073.70796625897,73.03438275537754,0.029,0.35069030121601646
8906,8906,2024-04-03 18:30:00,0.4512941451481514,9.594602206360353,0.09610996791219542,1.0,0.0,1.0,240.45374488281828,0.0,9.651460889840472,25.52487249514089,22.1,11.594690442150922,1991.6187953172189,6623.45540401676,10088.70351993631,10088.70351993631,0.0,10088.70351993631,73.14310051953825,0.029,0.09610996791219542
8907,8907,2024-04-03 18:45:00,0.44412995049207704,9.63278736387723,-0.1503527211668364,1.0,1.0,1.0,412.4832403834414,-1244.3613470951877,9.524527054986569,25.522419366484442,22.0,11.434242026575054,2330.106132282767,7749.150635698187,10610.540927623062,10610.540927623064,0.0,10610.540927623062,76.9264217252672,0.029,-0.1503527211668364
8908,8908,2024-04-03 19:00:00,0.4527558517729853,9.586811310049988,1.0,1.0,1.0,1.0,427.7977057212997,-1191.7597663246368,9.408023312766545,25.511227230468723,21.75,11.305820034439725,2301.350341042488,7653.518529124866,10581.74589501557,10581.74589501557,0.0,10581.74589501557,476.17856527570063,0.18,1.0
8909,8909,2024-04-03 19:15:00,0.47557416400685276,9.465189705843475,0.9379481442831163,1.0,0.0,1.0,278.71249328281095,0.0,9.451474029718215,25.503544701050807,21.5,11.176419006242769,1970.3606563504648,6552.757971481102,10096.6042305798,10096.6042305798,0.0,10096.6042305798,73.20038067170356,0.029,0.9379481442831163
8910,8910,2024-04-03 19:30:00,0.48219864884944297,9.429881201632469,1.0,1.0,0.0,1.0,273.6082375995878,0.0,9.49414024146293,25.504081581680595,21.25,11.046037392383589,1981.207314828767,6588.830315688012,10112.184577688955,10112.184577688955,0.0,10112.184577688955,73.31333818824493,0.029,1.0
8911,8911,2024-04-03 19:45:00,0.47412058661064355,9.47293727336527,0.8917600985506915,1.0,0.0,1.0,264.6273113217384,0.0,9.535427605449607,25.507635272162712,21.0,10.914689754176603,1983.363042998072,6595.999543768278,10126.034005959555,10126.034005959555,0.0,10126.034005959555,73.41374654320677,0.029,0.8917600985506915
8912,8912,2024-04-03 20:00:00,0.4662458056709149,9.514909855774023,1.0,1.0,0.0,1.0,256.1025878988929,0.0,9.575406231394368,25.511857266095575,20.3,10.872290440296178,1985.8038488487073,6604.116844498498,10123.618640319573,10123.618640319573,0.0,10123.618640319573,455.56283881438077,0.18,1.0
8913,8913,2024-04-03 20:15:00,0.45862310335713713,9.55553885910646,0.35049142659075994,1.0,0.0,1.0,247.8841109984779,0.0,9.614123126178573,25.516171467415262,19.6,10.798879630544276,1988.2439240934618,6612.231715478866,10136.013823863475,10136.013823863475,0.0,10136.013823863475,73.4861002230102,0.029,0.35049142659075994
