step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8914,8914,2024-04-03 20:30:00,0.4512415063421703,9.594882771196232,0.09624819292059146,1.0,0.0,1.0,239.92964149792178,0.0,9.651618794395755,25.520422554349018,18.9,10.696150587692633,1990.616446687757,6620.121929025398,10151.150750808582,10151.150750808582,0.0,10151.150750808582,73.59584294336221,0.029,0.09624819292059146
8915,8915,2024-04-03 20:45:00,0.44409280901513815,9.632985327949314,-0.14994939495304363,1.0,1.0,1.0,411.98492239547244,-1244.4101351646798,9.524600819923153,25.51816326280707,18.2,10.565641040551338,2329.1168101427393,7745.860482436886,10609.436731956883,10609.436731956885,0.0,10609.436731956883,76.9184163066874,0.029,-0.14994939495304363
8916,8916,2024-04-03 21:00:00,0.45273426625770075,9.586926360846455,1.0,1.0,1.0,1.0,427.3564074506752,-1191.775546325501,9.408026768645378,25.507255528917952,18.4,10.536395563147414,2300.4422187579107,7650.498419318997,10580.73444416713,10580.734444167128,0.0,10580.73444416713,396.7775416562674,0.15,1.0
8917,8917,2024-04-03 21:15:00,0.4755670429323023,9.465227661170829,0.9391507108547072,1.0,0.0,1.0,278.32786160886303,0.0,9.451418311667762,25.49988302742688,18.6,10.50305924080537,1969.5390945161837,6550.025732669238,10147.249190287834,10147.249190287836,0.0,10147.249190287834,73.5675566295868,0.029,0.9391507108547072
8918,8918,2024-04-03 21:30:00,0.4822035853548926,9.429854890058422,1.0,1.0,0.0,1.0,273.2729085001652,0.0,9.49403292713264,25.500725462625486,18.8,10.465542018934146,1980.4616435517196,6586.3504633883695,10148.395479925031,10148.395479925031,0.0,10148.395479925031,73.57586722945648,0.029,1.0
8919,8919,2024-04-03 21:45:00,0.4741359099814437,9.472855599798905,0.8933741530615699,1.0,0.0,1.0,264.3450517126503,0.0,9.535276849445394,25.50457683224911,19.0,10.423761712101518,1982.70510025509,6593.81144711706,10155.602981680504,10155.602981680506,0.0,10155.602981680504,73.62812161718365,0.029,0.8933741530615699
8920,8920,2024-04-03 22:00:00,0.466270039755542,9.514780688102961,1.0,1.0,0.0,1.0,255.82681365011388,0.0,9.575213041918058,25.50908895958654,18.75,10.241148772302125,1985.1380103768809,6601.902489304225,10190.917000096293,10190.917000096295,0.0,10190.917000096293,211.4615277519981,0.083,1.0
8921,8921,2024-04-03 22:15:00,0.4586553926947221,9.555366756937131,1.0,1.0,0.0,1.0,247.6149090831143,0.0,9.61388852459628,25.513689371883174,18.5,10.058427106245016,1987.570881929858,6609.9934032244655,10211.656274527377,10211.656274527373,0.0,10211.656274527377,74.03450799032349,0.029,1.0
8922,8922,2024-04-03 22:30:00,0.4512816605341847,9.594668749352795,1.0,1.0,0.0,1.0,239.67274393558654,0.0,9.651344681615168,25.5182271460913,18.25,9.87559322927926,1989.948986378239,6617.902180143513,10232.266591627213,10232.266591627214,0.0,10232.266591627213,74.1839327892973,0.029,1.0
8923,8923,2024-04-03 22:45:00,0.4441405534237439,9.632730850251445,1.0,1.0,0.0,1.0,231.98706316674208,0.0,9.687620859110798,25.52265507321767,18.0,9.692643993374935,1992.2647487749593,6625.603628330807,10234.970262779223,10234.970262779225,0.0,10234.970262779223,74.20353440514937,0.029,1.0
8924,8924,2024-04-03 23:00:00,0.43722449933324736,9.669593418553792,1.0,1.0,0.0,1.0,224.57148275826248,0.0,9.722758491697428,25.526952611588044,17.7,9.688124681490562,1994.56700609346,6633.26016316243,10236.508974943596,10236.508974943597,0.0,10236.508974943596,212.4075612300796,0.083,1.0
8925,8925,2024-04-03 23:15:00,0.4305259191357505,9.70529685100645,1.0,1.0,0.0,1.0,217.3941105674656,0.0,9.756794123410273,25.531115791554118,17.4,9.676737869145235,1996.8083680505356,6640.71418046828,10239.6014296198,10239.6014296198,0.0,10239.6014296198,74.23711036474354,0.029,1.0
8926,8926,2024-04-03 23:30:00,0.42403750055942024,9.73988012201829,1.0,1.0,0.0,1.0,210.44121294395586,0.0,9.789762191516393,25.535144324909744,17.1,9.658662544767026,1998.9777501357594,6647.92881688843,10241.8128335041,10241.812833504102,0.0,10241.8128335041,74.25314304290472,0.029,1.0
8927,8927,2024-04-03 23:45:00,0.417752586150935,9.773378715815516,1.0,1.0,0.0,1.0,203.70606918258082,0.0,9.82169610465284,25.539040609565774,16.8,9.634068862985522,2001.078021834218,6654.913615366818,10243.952979184152,10243.952979184154,0.0,10243.952979184152,74.26865909908511,0.029,1.0
8928,8928,2024-04-04 00:00:00,0.4116648119674115,9.805826552213697,1.0,1.0,0.0,1.0,197.20155582702492,0.0,9.85263124859306,25.54284740380443,16.85,9.699703040208847,2003.1535475881967,6661.816117142604,10238.719400949209,10238.719400949209,0.0,10238.719400949209,74.23071565688177,0.029,1.0
8929,8929,2024-04-04 00:15:00,0.4057677233677964,9.837258034449645,1.0,1.0,0.0,1.0,190.90662546663157,0.0,9.882599782453811,25.546548409021916,16.9,9.76546808090226,2005.1770565118175,6668.5456284058755,10234.89846880096,10234.898468800959,0.0,10234.89846880096,74.20301389880697,0.029,1.0
8930,8930,2024-04-04 00:30:00,0.40005498590478655,9.867706925127488,1.0,1.0,0.0,1.0,184.8098934555515,0.0,9.91163211935913,25.55014270762645,16.95,9.831372690617705,2007.140274202733,6675.074631272654,10231.710541371545,10231.710541371545,0.0,10231.710541371545,74.17990142494371,0.029,1.0
8931,8931,2024-04-04 00:45:00,0.39452073076119093,9.897204505042852,1.0,1.0,0.0,1.0,178.90468934029704,0.0,9.93975764982457,25.553632897673104,17.0,9.897404860571198,2009.0441910384113,6681.406419405867,10228.502042092223,10228.502042092223,0.0,10228.502042092223,74.15663980516862,0.029,1.0
8932,8932,2024-04-04 01:00:00,0.3891593484245482,9.925780672897158,1.0,1.0,0.0,1.0,173.16724095235185,0.0,9.96700211839559,25.556989303643874,16.75,9.900134141818524,2010.8526950322084,6687.420896462955,10238.427157793736,10238.427157793738,0.0,10238.427157793736,74.2285968940046,0.029,1.0
8933,8933,2024-04-04 01:15:00,0.38396566883663835,9.953462985100717,1.0,1.0,0.0,1.0,167.60584080274722,0.0,9.993392541454098,25.56023315227837,16.5,9.8978354970912,2012.5964245127752,6693.219955237836,10242.118713438898,10242.1187134389,0.0,10242.118713438898,74.25536067243202,0.029,1.0
8934,8934,2024-04-04 01:30:00,0.3789347418391727,9.98027782599721,1.0,1.0,0.0,1.0,162.21725983541748,0.0,10.018955441515107,25.563371661446975,16.25,9.89062728312339,2014.282012249696,6698.82565409512,10245.939568047866,10245.939568047868,0.0,10245.939568047866,74.28306186834703,0.029,1.0
8935,8935,2024-04-04 01:45:00,0.374061545304064,10.006251963529339,0.9687244476131899,1.0,0.0,1.0,156.9964822563151,0.0,10.043716587735933,25.566408188292495,16.0,9.878612519626348,2015.911795502024,6704.245765973652,10250.101022821525,10250.101022821525,0.0,10250.101022821525,74.31323241545606,0.029,0.9687244476131899
8936,8936,2024-04-04 02:00:00,0.36934117423068397,10.031411541350455,0.8049098418086368,1.0,0.0,1.0,151.9591130193169,0.0,10.067704132587865,25.569361919141244,15.9,9.95614322778038,2017.5322745749759,6709.634935275567,10234.854130374448,10234.854130374451,0.0,10234.854130374448,74.20269244521475,0.029,0.8049098418086368
8937,8937,2024-04-04 02:15:00,0.3647685689573428,10.055783527457363,0.6462116722217073,1.0,0.0,1.0,147.08189726959046,0.0,10.09094265661795,25.572226155038706,15.8,10.031500481260442,2019.1079239692422,6714.875016118259,10230.285444674928,10230.28544467493,0.0,10230.285444674928,74.16956947389323,0.029,0.6462116722217073
8938,8938,2024-04-04 02:30:00,0.36033878472334935,10.079394277424548,0.49245848442515794,1.0,0.0,1.0,142.35725851887102,0.0,10.113455578296254,25.575001127644576,15.7,10.104713783084957,2020.6348284443318,6719.952987726444,10226.246940818115,10226.246940818117,0.0,10226.246940818115,74.14029032093134,0.029,0.49245848442515794
8939,8939,2024-04-04 02:45:00,0.3560473194714001,10.102267787217437,0.34349342321404985,1.0,0.0,1.0,137.7802262075245,0.0,10.135265553408107,25.577688950602475,15.6,10.175815521342836,2022.1140984258573,6724.872543002872,10222.384936845892,10222.384936845894,0.0,10222.384936845892,74.11229079213273,0.029,0.34349342321404985
8940,8940,2024-04-04 03:00:00,0.35188985147490776,10.124427091638742,0.1991724851641587,1.0,0.0,1.0,133.35745365370374,0.0,10.156396259476312,25.580321198551562,15.7,10.284659026005968,2023.571371457906,6729.718943811071,10210.742962066988,10210.742962066988,0.0,10210.742962066988,74.02788647498566,0.029,0.1991724851641587
8941,8941,2024-04-04 03:15:00,0.3478620336847312,10.145895360460383,0.059355106552704456,1.0,0.0,1.0,129.07558621026988,0.0,10.176869326689285,25.582891470556262,15.8,10.393722281593407,2024.9898745854503,6734.436408934336,10203.286605689373,10203.286605689373,0.0,10203.286605689373,73.97382789124795,0.029,0.059355106552704456
8942,8942,2024-04-04 03:30:00,0.34395961701794714,10.166695241294342,-0.07610168630993414,1.0,1.0,1.0,333.31253506253273,-1459.4575674605355,10.004736220298458,25.577863267197234,15.9,10.502997154522685,2415.4142142008004,8032.856672975418,10696.40398893858,10696.40398893858,0.0,10696.40398893858,77.54892891980471,0.029,-0.07610168630993414
8943,8943,2024-04-04 03:45:00,0.3584992634218839,10.089198925961359,0.4286007166065669,1.0,1.0,1.0,356.50184902599426,-1388.309471486001,9.847096842649075,25.562704179892656,16.0,10.612494737315403,2381.622034283475,7920.475228688401,10662.5709495384,10662.5709495384,0.0,10662.5709495384,77.3036393841534,0.029,0.4286007166065669
8944,8944,2024-04-04 04:00:00,0.38940942600438433,9.924447759396632,1.0,1.0,0.0,1.0,189.64924900028308,0.0,9.876873501432287,25.55177539690699,16.0,10.612494737315403,1999.7130573821867,6650.374201902075,10182.236161036564,10182.236161036566,0.0,10182.236161036564,73.8212121675151,0.029,1.0
8945,8945,2024-04-04 04:15:00,0.40111144533400794,9.862075996369738,1.0,1.0,0.0,1.0,186.44393761587312,0.0,9.906156953872072,25.550489052829473,16.0,10.612494737315403,2007.7693755944047,6677.166811273235,10172.156398007937,10172.156398007939,0.0,10172.156398007937,73.74813388555755,0.029,1.0
8946,8946,2024-04-04 04:30:00,0.39557137941502307,9.891604547717927,1.0,1.0,0.0,1.0,180.21680397763097,0.0,9.934483992702166,25.552748342776212,16.0,10.612494737315403,2009.1099950081245,6681.6252613146835,10173.845875682833,10173.845875682835,0.0,10173.845875682833,73.76038259870055,0.029,1.0
8947,8947,2024-04-04 04:45:00,0.3901675654385024,9.920406876212782,1.0,1.0,0.0,1.0,174.37520106627122,0.0,9.961913933559678,25.555877436829704,16.0,10.612494737315403,2010.7965042178103,6687.234024680986,10176.298975439948,10176.298975439948,0.0,10176.298975439948,73.77816757193962,0.029,1.0
8948,8948,2024-04-04 05:00:00,0.3849375929023066,9.948282629830706,1.0,1.0,0.0,1.0,168.74676087845594,0.0,9.98847953030307,25.559145579919516,15.75,10.527937995202251,2012.4897033807733,6692.865036585661,10195.233517821269,10195.233517821269,0.0,10195.233517821269,73.9154430042042,0.029,1.0
8949,8949,2024-04-04 05:15:00,0.37987284009345584,9.97527776230188,1.0,1.0,0.0,1.0,163.30491602756803,0.0,10.014209430248446,25.562372941969862,15.5,10.440535409636313,2014.1490778614154,6698.383558953967,10205.872027401043,10205.872027401045,0.0,10205.872027401043,73.99257219865757,0.029,1.0
8950,8950,2024-04-04 05:30:00,0.3749675494017765,10.001422961688531,1.0,1.0,0.0,1.0,158.03628058292966,0.0,10.039130230716118,25.565511867723124,15.25,10.350326956424057,2015.7601845330514,6703.741558795998,10216.497400884833,10216.497400884833,0.0,10216.497400884833,74.06960615641505,0.029,1.0
8951,8951,2024-04-04 05:45:00,0.3702165395604203,10.02674584414296,0.8356962221252872,1.0,0.0,1.0,152.93285226649,0.0,10.063267296430446,25.568550914863625,15.0,10.257360546086499,2017.3192498062813,6708.926486420435,10227.412669117915,10227.412669117915,0.0,10227.412669117915,74.14874185110489,0.029,0.8356962221252872
8952,8952,2024-04-04 06:00:00,0.365614936791807,10.051272386899669,0.6759732054048936,1.0,0.0,1.0,148.03112359934207,0.0,10.086651581649857,25.571488652076095,14.75,10.381768585347515,2018.9173549312984,6714.241247483832,10194.416768675223,10194.416768675223,203.76,9990.656768675222,72.43226157289537,0.029,0.6759732054048936
8953,8953,2024-04-04 06:15:00,0.3611574547038053,10.075030766428718,-0.7713343387778305,1.0,1.0,1.0,346.7523463711049,-1422.5196479530111,9.922258052219519,25.566980729666874,14.5,10.496717772623706,2400.4423547409538,7983.06529538817,10681.310002404554,10681.310002404554,0.0,10681.310002404554,77.43949751743303,0.029,-0.7713343387778305
8954,8954,2024-04-04 06:30:00,0.3746860976761701,10.002923099386013,-0.771345664796428,0.0,1.0,1.0,0.0,-1510.0780851012626,9.691246499501878,25.30221356495494,14.25,10.602509117474364,2541.5243580595725,8605.353297515621,10822.389234208778,10822.389234208777,0.0,10822.389234208778,78.46232194801365,0.029,-0.771345664796428
8955,8955,2024-04-04 06:45:00,0.4117629675488107,9.805303382964839,0.5018500375257906,1.0,1.0,1.0,386.02309415372684,-1277.77700192269,9.555113585784555,25.42874033347,14.0,10.699429672882141,2292.097127265548,7622.745446977066,10570.092044103323,10570.092044103323,0.0,10570.092044103323,76.63316731974909,0.029,0.5018500375257906
8956,8956,2024-04-04 07:00:00,0.4461704185740236,9.621911669000454,1.0,1.0,0.0,1.0,243.76553455735592,0.0,9.593195649952886,25.489931892602236,14.0,10.699429672882141,1969.2599788785508,6549.097487774798,10125.546922570322,10125.546922570322,1344.18,8781.366922570322,63.664910188634835,0.029,1.0
8957,8957,2024-04-04 07:15:00,0.45510867282299433,9.57427077385344,0.23047052168904783,1.0,0.0,1.0,242.89580342139465,0.0,9.631145831608322,25.508428855067894,14.0,10.699429672882141,1986.479692534191,6606.364473674026,10133.283484857533,10133.283484857533,0.0,10133.283484857533,73.46630526521712,0.029,0.23047052168904783
8958,8958,2024-04-04 07:30:00,0.447976267414246,9.612286494682069,-0.015588324642777984,1.0,1.0,1.0,414.513278687302,-1236.0086304789143,9.505805962663427,25.51059041229575,14.0,10.699429672882141,2324.600534236078,7730.84086516357,10604.834344385232,10604.834344385232,0.0,10604.834344385232,76.88504899679293,0.029,-0.015588324642777984
8959,8959,2024-04-04 07:45:00,0.4564149930668734,9.567308086953565,0.27880724738085033,1.0,1.0,1.0,429.82846240310187,-1184.070728529557,9.390794391194216,25.501501088543602,14.0,10.699429672882141,2296.618289123974,7637.781313285438,10576.869830052032,10576.869830052032,0.0,10576.869830052032,76.68230626787724,0.029,0.27880724738085033
8960,8960,2024-04-04 08:00:00,0.47894397703231134,9.44722860241778,1.0,1.0,0.0,1.0,281.61350823459543,0.0,9.434690161398237,25.495185773769112,14.25,10.763956812361979,1967.9367827749293,6544.696981812656,10108.936278315574,10108.936278315576,2608.74,7500.196278315574,281.257360436834,0.15,1.0
8961,8961,2024-04-04 08:15:00,0.4853890874176459,9.412876164063947,1.0,1.0,0.0,1.0,276.55645030541933,0.0,9.477808726444994,25.496822571485765,14.5,10.824967357771571,1979.107692322369,6581.847676204445,10106.148656963558,10106.148656963558,0.0,10106.148656963558,73.2695777629858,0.029,1.0
8962,8962,2024-04-04 08:30:00,0.4772268365203574,9.456380961346495,0.9987583985149174,1.0,0.0,1.0,267.58329817742793,0.0,9.51954968699201,25.50139379920122,14.75,10.882394612088138,1981.5069142672064,6589.826682826261,10105.507324853967,10105.507324853967,0.0,10105.507324853967,73.26492810519126,0.029,0.9987583985149174
8963,8963,2024-04-04 08:45:00,0.46926706895194975,9.498806522486108,0.7238217151399562,1.0,0.0,1.0,259.05200686951247,0.0,9.55998094835323,25.506661944483763,15.0,10.936167018299475,1984.1611352077414,6598.653730488883,10105.52221588004,10105.52221588004,0.0,10105.52221588004,73.2650360651303,0.029,0.7238217151399562
8964,8964,2024-04-04 09:00:00,0.46155935480628213,9.539888638882516,1.0,1.0,0.0,1.0,250.85271838727863,0.0,9.59915346875558,25.512043307110403,15.25,11.094846440269478,1986.869271734587,6607.660083288791,10086.682872947145,10086.682872947145,3602.58,6484.102872947145,243.15385773551793,0.15,1.0
8965,8965,2024-04-04 09:15:00,0.45409255335515203,9.57968669061704,0.19315300946273137,1.0,0.0,1.0,242.92626043313402,0.0,9.637109106425138,25.517378122324047,15.5,11.252322358198898,1989.5302156900543,6616.509489441747,10078.575605722559,10078.575605722559,0.0,10078.575605722559,73.06967314148855,0.029,0.19315300946273137
8966,8966,2024-04-04 09:30:00,0.44685796282150503,9.618247058161378,-0.056633995818566596,1.0,1.0,1.0,414.22251288419017,-1238.4709081409985,9.5113467378191,25.516242078489118,15.75,11.408582233292492,2326.869311235592,7738.386055695651,10575.961098532596,10575.961098532596,0.0,10575.961098532596,76.67571796436133,0.029,-0.056633995818566596
8967,8967,2024-04-04 09:45:00,0.45533655250143956,9.573056175167327,0.23901607452580315,1.0,1.0,1.0,429.4689506250968,-1186.3545289641797,9.395929437412818,25.506394449264988,16.0,11.563618159322969,2298.53539149408,7644.156952078961,10532.680944371486,10532.680944371488,0.0,10532.680944371486,76.36193684669328,0.029,0.23901607452580315
8968,8968,2024-04-04 10:00:00,0.4779432021298179,9.45256273264807,1.0,1.0,0.0,1.0,281.0316492587563,0.0,9.439736025447,25.500042666508747,16.5,11.785157659090503,1969.264485856623,6549.112476470596,10015.527848749582,10015.527848749582,4324.62,5690.907848749582,213.4090443281093,0.15,1.0
8969,8969,2024-04-04 10:15:00,0.48443408119920905,9.417966347208216,1.0,1.0,0.0,1.0,276.0241958910775,0.0,9.482773015967513,25.501848621409852,17.0,11.997840891698456,1980.4968355899282,6586.467500291314,10008.931549658095,10008.931549658095,0.0,10008.931549658095,72.56475373502118,0.029,1.0
8970,8970,2024-04-04 10:30:00,0.4762878444004465,9.46138578934562,1.0,1.0,0.0,1.0,267.1122042006391,0.0,9.524441789729423,25.506621133930057,17.5,12.201423223348845,1982.9860406014238,6594.745760379973,10000.36178032603,10000.36178032603,0.0,10000.36178032603,72.50262290736372,0.029,1.0
8971,8971,2024-04-04 10:45:00,0.46834249559816576,9.503734498461776,1.0,1.0,0.0,1.0,258.6407077686001,0.0,9.564810043902071,25.512055989902823,18.0,12.39565029893293,1985.7320304744285,6603.878000699502,9992.846793346405,9992.846793346407,0.0,9992.846793346405,72.44813925176145,0.029,1.0
8972,8972,2024-04-04 11:00:00,0.4606474585611778,9.544749045868922,1.0,1.0,0.0,1.0,250.44372280282894,0.0,9.60391991611235,25.517490958196465,18.0,12.462360522818406,1988.413472976537,6612.7955781359615,10003.352367359588,10003.352367359588,4691.34,5312.012367359588,110.22425662271147,0.083,1.0
8973,8973,2024-04-04 11:15:00,0.4531924444640262,9.58448427100674,1.0,1.0,0.0,1.0,242.50886103351226,0.0,9.641811617718238,25.522794172250958,18.0,12.528862495428099,1991.0250053776317,6621.480658049581,10003.205277445988,10003.205277445986,0.0,10003.205277445988,72.52323826148341,0.029,1.0
8974,8974,2024-04-04 11:30:00,0.4459697293632882,9.622981342493674,1.0,1.0,0.0,1.0,234.82371730282117,0.0,9.678523452417291,25.52791971072862,18.0,12.59515682406758,1993.5602326335159,6629.911972670571,10002.612625907987,10002.612625907987,0.0,10002.612625907987,72.5189415378329,0.029,1.0
8975,8975,2024-04-04 11:45:00,0.43897194896057024,9.66027951204016,1.0,1.0,0.0,1.0,227.37800912998586,0.0,9.714092147907806,25.53284683785701,18.0,12.661248496013116,1996.0164229314098,6638.080436906865,10001.950149066482,10001.950149066484,0.0,10001.950149066482,72.514138580732,0.029,1.0
8976,8976,2024-04-04 12:00:00,0.4321920655650475,9.696416290538297,1.0,1.0,0.0,1.0,220.25956788904372,0.0,9.748567906851306,25.53768633889253,19.0,13.132838738777467,1998.6000092147913,6646.672577416204,9945.872083232423,9945.872083232425,4647.24,5298.632083232424,38.415082603435074,0.029,1.0
8977,8977,2024-04-04 12:15:00,0.4256219166472666,9.731435184270069,-0.7703665136331719,1.0,1.0,1.0,398.42012720530505,-1284.138400764114,9.613365756625656,25.535767834218944,20.0,13.574216447945973,2346.745406374378,7805.657002468351,10414.916252600717,10414.916252600717,0.0,10414.916252600717,75.5081428313552,0.029,-0.7703665136331719
8978,8978,2024-04-04 12:30:00,0.43532699300542216,9.6797071272811,-0.45993247275541016,0.0,1.0,1.0,0.0,-1366.2386906192482,9.404459363062482,25.297521992370196,21.0,13.983848351866012,2538.350135595323,8443.167833263991,10654.256111946916,10654.256111946917,0.0,10654.256111946916,77.24335681161514,0.029,-0.45993247275541016
8979,8979,2024-04-04 12:45:00,0.4676168244524796,9.507602325668284,0.6625853294873921,1.0,1.0,1.0,431.24378423332683,-1158.6871218997508,9.293558229983399,25.41338205309366,22.0,14.360048834514618,2250.1376342201224,7482.293796979159,10257.55686352198,10257.556863521982,0.0,10257.55686352198,74.36728726053437,0.029,0.6625853294873921
8980,8980,2024-04-04 13:00:00,0.4975655678074638,9.347975523586218,1.0,1.0,0.0,1.0,298.3685814571312,0.0,9.340022893940453,25.470356967597308,22.0,14.360048834514618,1955.3706347526067,6501.9185444592285,9866.203063803137,9866.203063803137,4347.9,5518.303063803138,114.50478857391512,0.083,1.0
8981,8981,2024-04-04 13:15:00,0.503389815266314,9.316932284630546,1.0,1.0,0.0,1.0,296.04890923861336,0.0,9.386132994122447,25.488613351223826,22.0,14.360048834514618,1973.6920888373538,6562.840294957199,9885.203666538137,9885.203666538137,0.0,9885.203666538137,71.6677265824015,0.029,1.0
8982,8982,2024-04-04 13:30:00,0.49470570628460625,9.363218585503049,1.0,1.0,0.0,1.0,287.2974417907779,0.0,9.430900232466776,25.497701849507894,22.0,14.360048834514618,1978.066856125121,6577.387092403265,9891.285398475797,9891.285398475797,0.0,9891.285398475797,71.71181913894954,0.029,1.0
8983,8983,2024-04-04 13:45:00,0.48618139603621335,9.408653159126983,1.0,1.0,0.0,1.0,278.3489479441428,0.0,9.474293978019393,25.504232800091053,22.0,14.360048834514618,1981.3461893625347,6588.291397301082,9895.616498410986,9895.616498410986,0.0,9895.616498410986,71.74321961347965,0.029,1.0
8984,8984,2024-04-04 14:00:00,0.47791192082828066,9.452729461985264,1.0,1.0,0.0,1.0,269.5576877575696,0.0,9.516338232377224,25.50987001036568,21.875,14.377266783527158,1984.3130894309334,6598.024119212981,9897.477686325175,9897.477686325175,3688.56,6208.917686325176,128.8350419912474,0.083,1.0
8985,8985,2024-04-04 14:15:00,0.4698978712877594,9.495444346036242,0.7381472722749782,1.0,0.0,1.0,261.00487582064966,0.0,9.557069530145489,25.515111813909915,21.75,14.393048351341207,1987.1143648415919,6607.203722681251,9900.438049609258,9900.438049609258,0.0,9900.438049609258,71.77817585966713,0.029,0.7381472722749782
8986,8986,2024-04-04 14:30:00,0.462133561424075,9.53682811760968,0.4704271914875204,1.0,0.0,1.0,252.70800841281275,0.0,9.596527114263786,25.520105173066472,21.625,14.40741030083023,1989.8024361831358,6616.015561197892,9903.35986007239,9903.35986007239,0.0,9903.35986007239,71.79935898552483,0.029,0.4704271914875204
8987,8987,2024-04-04 14:45:00,0.4546118810993989,9.576918673740204,0.2111507261739088,1.0,0.0,1.0,244.66637474475883,0.0,9.634750127068322,25.524893140268652,21.5,14.420369155366194,1992.395321376045,6624.520316400655,9906.222681739397,9906.222681739398,0.0,9906.222681739397,71.82011444261063,0.029,0.2111507261739088
8988,8988,2024-04-04 15:00:00,0.4473254771556748,9.615755206760253,1.0,1.0,0.0,1.0,236.92417931713223,0.0,9.671784496738988,25.529546634469554,21.875,14.644884713539765,1995.639783722723,6633.097888981993,9885.616279015068,9885.616279015068,2854.2,7031.4162790150685,145.9018877895627,0.083,1.0
8989,8989,2024-04-04 15:15:00,0.4402663653607669,9.653380272627112,-0.2902626843822537,1.0,1.0,1.0,410.2963964098936,-1252.7117457727009,9.543232462666793,25.527590188348448,22.25,14.867300148701052,2337.655610424528,7766.358077717245,10345.757580443966,10345.757580443966,0.0,10345.757580443966,75.00674245821875,0.029,-0.2902626843822537
8990,8990,2024-04-04 15:30:00,0.4490974222612005,9.606310739347801,0.01825369267622571,1.0,1.0,1.0,426.00001200073064,-1199.4497270216484,9.425271853036868,25.51677773060137,22.625,15.087598520062235,2310.1973345981437,7670.88771868858,10305.79895619306,10305.79895619306,0.0,10305.79895619306,74.7170424323997,0.029,0.01825369267622571
8991,8991,2024-04-04 15:45:00,0.4722039202247992,9.48315310520182,0.822357386020849,1.0,0.0,1.0,276.30109769707826,0.0,9.46835243696433,25.5094481583385,23.0,15.305757146181705,1978.2272689383797,6564.336383618536,9840.682030922797,9840.682030922797,0.0,9840.682030922797,71.34494472419028,0.029,0.822357386020849
8992,8992,2024-04-04 16:00:00,0.47899745843753266,9.446943546527951,1.0,1.0,0.0,1.0,271.28163505214116,0.0,9.510661537649149,25.510260522612736,22.75,15.186477445092681,1988.4976730586372,6600.394962993753,9873.908381680978,9873.908381680976,1375.2,8498.708381680977,176.34819891988028,0.083,1.0
8993,8993,2024-04-04 16:15:00,0.47098761051933963,9.48963603593192,0.7768862581018448,1.0,0.0,1.0,262.3921632595721,0.0,9.551605827855157,25.51401371749118,22.5,15.065707166734686,1989.9843102654318,6607.619558440098,9882.23464420184,9882.23464420184,0.0,9882.23464420184,71.64620117046334,0.029,0.7768862581018448
8994,8994,2024-04-04 16:30:00,0.4631785049287862,9.53125856872957,0.5079305210064764,1.0,0.0,1.0,253.94283334059753,0.0,9.591252950794177,25.5184021468209,22.25,14.943456923366725,1991.7815932115002,6615.701237044421,9890.24132118804,9890.24132118804,0.0,9890.24132118804,71.70424957861329,0.029,0.5079305210064764
8995,8995,2024-04-04 16:45:00,0.45561907711908073,9.5715503189553,0.24763473865706914,1.0,0.0,1.0,245.79966413972141,0.0,9.629649899619727,25.522824975565477,22.0,14.81974805835286,1993.6387942117212,6623.799203788929,9898.507019020486,9898.507019020488,0.0,9898.507019020486,71.76417588789853,0.029,0.24763473865706914
8996,8996,2024-04-04 17:00:00,0.4482985850266553,9.610568541807927,1.0,1.0,0.0,1.0,237.88322960893746,0.0,9.666831458906163,25.527082432813195,21.325,14.536983309395461,1994.8821767595125,6631.426475342723,9924.813562827112,9924.813562827112,385.74,9539.073562827112,357.7152586060167,0.15,1.0
8997,8997,2024-04-04 17:15:00,0.44120936418108947,9.648354088914793,-0.2558472517884859,1.0,1.0,1.0,410.80286002150575,-1250.6758629800156,9.5386698016342,25.524727799311535,20.65,14.240494091154025,2334.05443848554,7761.976079251291,10420.229173914535,10420.229173914535,0.0,10420.229173914535,75.54666151088038,0.029,-0.2558472517884859
8998,8998,2024-04-04 17:30:00,0.44998939449212216,9.601556527356989,0.0509622788680592,1.0,1.0,1.0,426.2865722827788,-1197.5689554418789,9.421041948198592,25.51353367869709,19.975,13.930728030041054,2304.569353747168,7665.570246957465,10410.338761409845,10410.338761409845,0.0,10410.338761409845,75.47495602022138,0.029,0.0509622788680592
8999,8999,2024-04-04 17:45:00,0.4730281570741112,9.478759922794987,0.852687091937915,1.0,0.0,1.0,276.6165228643506,0.0,9.464170892127234,25.50582742419928,19.3,13.608098480781637,1972.03426039042,6559.532773641809,9954.61263730623,9954.612637306233,0.0,9954.61263730623,72.17094162047017,0.029,0.852687091937915
9000,9000,2024-04-04 18:00:00,0.4797864973410434,9.442737969172239,1.0,1.0,0.0,1.0,271.618274539334,0.0,9.506531592109171,25.50642884202104,19.475,13.754670664643283,1982.900578448864,6595.823189307402,9917.947227486668,9917.94722748667,0.0,9917.947227486668,371.92302103075,0.15,1.0
9001,9001,2024-04-04 18:15:00,0.4717672705240961,9.485480448106568,0.8055877481553747,1.0,0.0,1.0,262.7732604601052,0.0,9.547534293800371,25.510036969493807,19.65,13.90124200336176,1985.2183300669017,6603.450262731955,9912.556696823016,9912.556696823016,0.0,9912.556696823016,71.86603605196687,0.029,0.8055877481553747
9002,9002,2024-04-04 18:30:00,0.46394784107415477,9.527158007074755,0.5361968839268672,1.0,0.0,1.0,254.37108159511408,0.0,9.587247056619638,25.51432384713298,19.825,14.047806609313136,1987.8936440587004,6611.965073734953,9908.786313795912,9908.786313795912,0.0,9908.786313795912,71.83870077502037,0.029,0.5361968839268672
9003,9003,2024-04-04 18:45:00,0.45637677203900107,9.567511805032124,0.2754289690782886,1.0,0.0,1.0,246.27595872440855,0.0,9.625717012492249,25.5187030038797,20.0,14.19436654539074,1990.6704054232134,6620.5145537876015,9905.26517154501,9905.26517154501,0.0,9905.26517154501,71.81317249370133,0.029,0.2754289690782886
9004,9004,2024-04-04 19:00:00,0.44904326945203493,9.606599373820654,1.0,1.0,0.0,1.0,238.41670600703407,0.0,9.662980350343556,25.52298446267457,19.75,14.223166060707873,1993.188757971837,6628.670678313945,9915.45268661329,9915.452686613291,0.0,9915.45268661329,446.195370897598,0.18,1.0
9005,9005,2024-04-04 19:15:00,0.4419395233603602,9.64446234048928,-0.22905058051462968,1.0,1.0,1.0,411.18440114953756,-1249.0923798150682,9.535120327298083,25.520730345023164,19.5,14.246153687212663,2332.9666258553666,7758.481679270226,10391.224097377151,10391.224097377153,0.0,10391.224097377151,75.33637470598435,0.029,-0.22905058051462968
9006,9006,2024-04-04 19:30:00,0.450683105728586,9.597859046466636,0.07642931713210015,1.0,1.0,1.0,426.7002740528932,-1196.1120873661296,9.417779567840523,25.509708710514687,19.25,14.263478854564514,2304.233561817195,7662.7905118960725,10360.558827460476,10360.558827460478,0.0,10360.558827460476,75.11405149908846,0.029,0.07642931713210015
9007,9007,2024-04-04 19:45:00,0.4736666659491695,9.475356670490926,0.876173801202851,1.0,0.0,1.0,277.2543876488835,0.0,9.461006282968956,25.502209474791865,19.0,14.275283853713255,1972.234807691295,6558.636652139891,9893.792865448322,9893.792865448322,0.0,9893.792865448322,71.72999827450033,0.029,0.876173801202851
9008,9008,2024-04-04 20:00:00,0.48038934847807946,9.439524772611836,1.0,1.0,0.0,1.0,272.18542550857404,0.0,9.503453915638206,25.502945080623817,18.775,14.080488465716618,1982.7361293113763,6594.586722958274,9925.23115926417,9925.231159264173,0.0,9925.23115926417,446.6354021668877,0.18,1.0
9009,9009,2024-04-04 20:15:00,0.47235280104463373,9.482359570432102,0.8271450020542278,1.0,0.0,1.0,263.24755739580394,0.0,9.544529311792,25.506691258548457,18.55,13.88569154444061,1984.6951233318898,6601.697863136428,9938.71771162531,9938.71771162531,0.0,9938.71771162531,72.0557034092835,0.029,0.8271450020542278
9010,9010,2024-04-04 20:30:00,0.4645184053380783,9.524116899548043,0.5571160408705875,1.0,0.0,1.0,254.75503916998096,0.0,9.584300916881412,25.51113796162332,18.325000000000003,13.690906417516,1987.0788415798086,6609.690876577009,9952.35884140322,9952.358841403222,0.0,9952.35884140322,72.15460160017335,0.029,0.5571160408705875
9011,9011,2024-04-04 20:45:00,0.45693500494901373,9.564536423621757,0.2957940973898514,1.0,0.0,1.0,246.5733970000206,0.0,9.622816449542391,25.51567940957607,18.1,13.49610579486558,1989.6343641081505,6617.722617813166,9966.531003191449,9966.531003191449,0.0,9966.531003191449,72.257349773138,0.029,0.2957940973898514
9012,9012,2024-04-04 21:00:00,0.4495917145443111,9.603676161478822,1.0,1.0,0.0,1.0,238.74622292179032,0.0,9.66013029298048,25.520175611634276,18.075000000000003,13.723520565788142,1992.0356203818512,6626.183128007869,9925.469186932518,9925.469186932518,0.0,9925.469186932518,372.2050945099694,0.15,1.0
9013,9013,2024-04-04 21:15:00,0.44247895227589074,9.641587184369502,-0.20941995324012533,1.0,1.0,1.0,411.40330326574735,-1247.9183887300487,9.532484095791657,25.518144304366658,18.05,13.948358642772254,2331.574155302239,7755.444248227869,10390.409960352337,10390.409960352337,0.0,10390.409960352337,75.33047221255445,0.029,-0.20941995324012533
9014,9014,2024-04-04 21:30:00,0.45119739316740903,9.59511789441771,0.09515332229271331,1.0,1.0,1.0,426.9425704829721,-1195.0278803918916,9.41534694686058,25.507338872701634,18.025,14.170661046865085,2303.2492451894964,7660.263803779146,10347.761038804849,10347.761038804849,0.0,10347.761038804849,75.02126753133516,0.029,0.09515332229271331
9015,9015,2024-04-04 21:45:00,0.4741418121153095,9.4728241414254,0.8935429137970196,1.0,0.0,1.0,277.6587561138437,0.0,9.458635655573845,25.5000360148795,18.0,14.390465346982285,1972.1130971480204,6557.461241257897,9873.184287397393,9873.184287397393,0.0,9873.184287397393,71.5805860836311,0.029,0.8935429137970196
9016,9016,2024-04-04 22:00:00,0.4808398991557258,9.437123337499981,1.0,1.0,0.0,1.0,272.6110551340569,0.0,9.50114855085343,25.500919145077376,17.75,14.285625493263986,1982.807054238746,6593.66600698017,9907.911710466737,9907.911710466737,0.0,9907.911710466737,205.5891679921848,0.083,1.0
9017,9017,2024-04-04 22:15:00,0.4727914121220096,9.480021773389689,1.0,1.0,0.0,1.0,263.685247262202,0.0,9.542291066803454,25.50475068772263,17.5,14.178415470233663,1984.796089909826,6600.971837268392,9917.008547578636,9917.008547578636,0.0,9917.008547578636,71.89831196994511,0.029,1.0
9018,9018,2024-04-04 22:30:00,0.4649445967402117,9.521845299374672,1.0,1.0,0.0,1.0,255.201004850985,0.0,9.582131065115258,25.50920431938463,17.25,14.068887402271375,1987.0880145499036,6609.13566827802,9925.764775657872,9925.764775657872,0.0,9925.764775657872,71.96179462351958,0.029,1.0
9019,9019,2024-04-04 22:45:00,0.45734848333154365,9.562332583842872,1.0,1.0,0.0,1.0,247.02329242865014,0.0,9.620715594559057,25.513686256483073,17.0,13.957057951993988,1989.431217297587,6617.309487095792,9934.817212002563,9934.817212002563,0.0,9934.817212002563,72.02742478701859,0.029,1.0
9020,9020,2024-04-04 23:00:00,0.44999230421303865,9.601541018544504,1.0,1.0,0.0,1.0,239.15258920951376,0.0,9.658091754147627,25.518077236482153,16.85,14.04814515932469,1991.9900346039442,6625.575187458045,9918.756563726656,9918.756563726658,0.0,9918.756563726656,205.81419869732812,0.083,1.0
9021,9021,2024-04-04 23:15:00,0.44286722748108476,9.639517677525818,1.0,1.0,0.0,1.0,231.53550204885235,0.0,9.694298449441721,25.522360238811675,16.7,14.135269277562532,1994.5259830302398,6633.631366969492,9917.543027794018,9917.543027794018,0.0,9917.543027794018,71.90218695150664,0.029,1.0
9022,9022,2024-04-04 23:30:00,0.4359651898529698,9.676305538083671,1.0,1.0,0.0,1.0,224.15819880543597,0.0,9.729372464325813,25.526544202460368,16.549999999999997,14.2185135744592,1997.0143004488089,6641.444523805339,9916.994091460534,9916.994091460534,0.0,9916.994091460534,71.89820716308887,0.029,1.0
9023,9023,2024-04-04 23:45:00,0.4292790922194311,9.711942438470432,1.0,1.0,0.0,1.0,217.01319320563476,0.0,9.763349437303013,25.530638890131115,16.4,14.297968575425344,1999.4535489294938,6649.0227086136965,9916.582860663448,9916.582860663448,0.0,9916.582860663448,71.89522573981,0.029,1.0
9024,9024,2024-04-05 00:00:00,0.4228021413907263,9.746464586387429,1.0,1.0,0.0,1.0,210.05324093780115,0.0,9.796257759751505,25.534615301873632,16.049999999999997,14.184402347715128,2001.3800972024699,6656.089186685755,9938.542557312727,9938.542557312729,0.0,9938.542557312727,72.05443354051727,0.029,1.0
9025,9025,2024-04-05 00:15:00,0.4165283349584681,9.779903974671365,1.0,1.0,0.0,1.0,203.30635007248156,0.0,9.828130121443236,25.53847985537443,15.7,14.064660404967022,2003.2454180462241,6662.890700985269,9948.1151559307,9948.1151559307,0.0,9948.1151559307,72.12383488049758,0.029,1.0
9026,9026,2024-04-05 00:30:00,0.4104519405236235,9.812291157009087,1.0,1.0,0.0,1.0,196.77019084197565,0.0,9.858998856071276,25.542245611047708,15.35,13.938884417084857,2005.0982955710479,6669.4652544503815,9957.629722258962,9957.629722258962,0.0,9957.629722258962,72.19281548637748,0.029,1.0
9027,9027,2024-04-05 00:45:00,0.404566858527594,9.843658644047924,1.0,1.0,0.0,1.0,190.43870527149707,0.0,9.888895369118503,25.545914860084476,15.0,13.807192610861183,2006.9518764409893,6675.823715003303,9967.587505858313,9967.587505858313,0.0,9967.587505858313,72.26500941747277,0.029,1.0
9028,9028,2024-04-05 01:00:00,0.39886711021660004,9.874038302545522,1.0,1.0,0.0,1.0,184.36773571924243,0.0,9.917859635984637,25.54952254889807,15.0,13.959068662683807,2008.9929123313223,6682.415962026679,9941.298562678532,9941.29856267853,0.0,9941.298562678532,72.07441457941937,0.029,1.0
9029,9029,2024-04-05 01:15:00,0.3933459945433602,9.90346584908389,1.0,1.0,0.0,1.0,178.49607655900144,0.0,9.945922243074783,25.553041549769368,15.0,14.110130691636586,2011.0931394194079,6688.873046581755,9935.851085986933,9935.851085986935,0.0,9935.851085986933,72.03492037340527,0.029,1.0
9030,9030,2024-04-05 01:30:00,0.3879968975744655,9.931976535928099,1.0,1.0,0.0,1.0,172.80957315335834,0.0,9.973111605365329,25.55646370166822,15.0,14.260400151351666,2013.2340054922674,6695.14519063644,9931.326573649496,9931.326573649496,0.0,9931.326573649496,72.00211765895885,0.029,1.0
9031,9031,2024-04-05 01:45:00,0.3828142857136305,9.95959985714635,1.0,1.0,0.0,1.0,167.30165529974974,0.0,9.999455130050476,25.55978717681138,15.0,14.409869630373553,2015.4144175788765,6701.233072430021,9927.005038541161,9927.00503854116,0.0,9927.005038541161,71.97078652942342,0.029,1.0
9032,9032,2024-04-05 02:00:00,0.37779292293608296,9.986363720750678,1.0,1.0,0.0,1.0,161.917367464768,0.0,10.024971793239596,25.56299716109046,14.925,14.311317187199093,2016.8823862085574,6706.791166138418,9951.261894679892,9951.261894679892,0.0,9951.261894679892,72.14664873642923,0.029,1.0
9033,9033,2024-04-05 02:15:00,0.372928462912388,10.012291292676972,0.9293312576353261,1.0,0.0,1.0,156.69574720070622,0.0,10.049686580498827,25.566095892831918,14.85,14.212853827316454,2018.2802821664789,6712.127789723845,9958.7423193072,9958.7423193072,0.0,9958.7423193072,72.20088181497721,0.029,0.9293312576353261
9034,9034,2024-04-05 02:30:00,0.36821677819059745,10.037404572244116,0.7657807160592752,1.0,0.0,1.0,151.63699966342642,0.0,10.073624488213765,25.56908664826322,14.774999999999999,14.114469225054536,2019.666307748829,6717.28742874309,9965.654735041631,9965.654735041633,0.0,9965.654735041631,72.25099682905183,0.029,0.7657807160592752
9035,9035,2024-04-05 02:45:00,0.3636531800562789,10.061728550300034,0.6073651142876552,1.0,0.0,1.0,146.73616397827868,0.0,10.096809751714238,25.571974947214585,14.7,14.01617933488332,2021.0424224929136,6722.276522937458,9972.618722120109,9972.61872212011,0.0,9972.618722120109,72.30148573537079,0.029,0.6073651142876552
9036,9036,2024-04-05 03:00:00,0.3592330505855116,10.085287840379223,0.4539283207132529,1.0,0.0,1.0,142.0290974109741,0.0,10.119272109564875,25.57478385191039,14.774999999999999,14.114469225054536,2022.685004012307,6727.390795034207,9955.30374983983,9955.303749839828,0.0,9955.30374983983,72.17595218633878,0.029,0.4539283207132529
9037,9037,2024-04-05 03:15:00,0.3549513234115213,10.108109446216591,0.3053016533296086,1.0,0.0,1.0,137.47455523272424,0.0,10.141034972905892,25.577513222846758,14.85,14.212853827316454,2024.3471524736626,6732.386195222292,9952.058171164075,9952.058171164075,0.0,9952.058171164075,72.15242174093954,0.029,0.3053016533296086
9038,9038,2024-04-05 03:30:00,0.3508030162540456,10.130219923365937,0.16131474909158977,1.0,0.0,1.0,133.0631944883509,0.0,10.162120319712825,25.580166217730685,14.925,14.311317187199093,2026.0073083060572,6737.235237091208,9949.348024955043,9949.348024955043,0.0,9949.348024955043,72.13277318092406,0.029,0.16131474909158977
9039,9039,2024-04-05 03:45:00,0.34678387204222577,10.151641962014937,0.021821128028586424,1.0,0.0,1.0,128.79039805649265,0.0,10.182549420159422,25.582745224933166,15.0,14.409869630373553,2027.6668023276063,6741.941675624313,9946.680082992432,9946.680082992432,0.0,9946.680082992432,72.11343060169514,0.029,0.021821128028586424
9040,9040,2024-04-05 04:00:00,0.3428898341312455,10.172397184080461,-0.11332178778516633,1.0,1.0,1.0,333.323786486025,-1461.8117025617153,10.010056163155397,25.57769150613575,15.0,14.409869630373553,2418.7132644210765,8042.090553734094,10496.878360109507,10496.878360109507,0.0,10496.878360109507,76.10236811079393,0.029,-0.11332178778516633
9041,9041,2024-04-05 04:15:00,0.35746799487227304,10.094695587330785,0.3927259410638859,1.0,1.0,1.0,356.5415203993373,-1390.5145726625203,9.852083958119103,25.562470756385654,15.0,14.409869630373553,2384.800243025696,7929.331595042709,10461.360387251765,10461.360387251765,0.0,10461.360387251765,75.8448628075753,0.029,0.3927259410638859
9042,9042,2024-04-05 04:30:00,0.38844311696625744,9.929598186569848,1.0,1.0,0.0,1.0,189.46506485198276,0.0,9.881832188328765,25.551480064481893,15.0,14.409869630373553,2002.2498318659193,6657.372205246088,9928.335190518916,9928.335190518917,0.0,9928.335190518916,71.98043013126214,0.029,1.0
9043,9043,2024-04-05 04:45:00,0.4001784595011527,9.867048810858856,1.0,1.0,0.0,1.0,186.2662340753782,0.0,9.911088203326258,25.550137421749934,15.0,14.409869630373553,2010.3074851810932,6684.163465940042,9931.029728325766,9931.029728325768,0.0,9931.029728325766,71.9999655303618,0.029,1.0
9044,9044,2024-04-05 05:00:00,0.39464363372950345,9.896549432221747,1.0,1.0,0.0,1.0,180.02140909722328,0.0,9.939385086892921,25.55232271519045,14.825,14.31188247276554,2011.3680251575872,6688.4500756360585,9944.334971136876,9944.334971136876,0.0,9944.334971136876,72.09642854074235,0.029,1.0
9045,9045,2024-04-05 05:15:00,0.3892452240012967,9.925322956073089,1.0,1.0,0.0,1.0,174.15929180106218,0.0,9.966781720547615,25.555364947074008,14.65,14.212957385529512,2012.7883136810676,6693.862488570615,9951.529199248815,9951.529199248816,0.0,9951.529199248815,72.14858669455391,0.029,1.0
9046,9046,2024-04-05 05:30:00,0.3840212065960417,9.953166968843098,1.0,1.0,0.0,1.0,168.53100005990353,0.0,9.993314028614169,25.55856707961874,14.475000000000001,14.113089399727187,2014.297984336225,6699.4389452272435,9958.735444470347,9958.735444470347,0.0,9958.735444470347,72.20083197241001,0.029,1.0
9047,9047,2024-04-05 05:45:00,0.3789627010449891,9.980128803430208,1.0,1.0,0.0,1.0,163.09265761293517,0.0,10.01901117331277,25.561742710170027,14.3,14.012299632016026,2015.8224046190633,6704.926829938374,9966.087228716375,9966.087228716378,0.0,9966.087228716375,72.25413240819373,0.029,1.0
9048,9048,2024-04-05 06:00:00,0.374063605538198,10.006240982481405,0.9686487929374058,1.0,0.0,1.0,157.87409441211443,0.0,10.04390690245284,25.56488060978802,14.475000000000001,14.113089399727187,2017.6303330105313,6710.586361693481,9948.541238952055,9948.541238952055,232.2,9716.341238952054,70.4434739824024,0.029,0.9686487929374058
9049,9049,2024-04-05 06:15:00,0.3693180159259713,10.031534975114573,-0.7712826656779006,1.0,1.0,1.0,353.9630639201551,-1405.0460849202896,9.88330523357168,25.560689691826838,14.65,14.212957385529512,2395.120213493047,7965.468858310527,10469.475601927677,10469.475601927677,0.0,10469.475601927677,75.90369811397566,0.029,-0.7712826656779006
9050,9050,2024-04-05 06:30:00,0.38234339805553197,9.962109688364015,-0.5205951403056196,0.0,1.0,1.0,0.0,-1491.941165604075,9.655081130546098,25.29930422102202,14.825,14.31188247276554,2568.021594632629,8584.808929336217,10701.386550993784,10701.386550993784,0.0,10701.386550993784,77.58505249470494,0.029,-0.5205951403056196
9051,9051,2024-04-05 06:45:00,0.4188064213603739,9.767761774149207,0.745937032552059,1.0,1.0,1.0,392.3645259220823,-1262.781415921499,9.522224868995439,25.424444170167583,15.0,14.409869630373553,2288.6133139589174,7609.581952566063,10327.660665316685,10327.660665316685,0.0,10327.660665316685,74.87553982354598,0.029,0.745937032552059
9052,9052,2024-04-05 07:00:00,0.4526425596523542,9.587415157052952,1.0,1.0,0.0,1.0,251.32500889201614,0.0,9.561467364751913,25.485045856207822,15.0,14.558560263245148,1969.7935674528405,6548.105547534552,9866.515299669582,9866.515299669583,1384.32,8482.195299669582,61.495915922604475,0.029,1.0
9053,9053,2024-04-05 07:15:00,0.46116964124033005,9.54196581218904,0.4406922778831098,1.0,0.0,1.0,250.29056212964122,0.0,9.600552668725475,25.503442713226754,15.0,14.70647875749212,1987.7765363736771,6606.134497736186,9876.993016949837,9876.993016949837,0.0,9876.993016949837,71.60819937288632,0.029,0.4406922778831098
9054,9054,2024-04-05 07:30:00,0.4538219075449713,9.581129232785303,0.18735348248076056,1.0,0.0,1.0,243.05981008051677,0.0,9.638528381103011,25.511931468959762,15.0,14.85361784758262,1992.5026453354722,6619.791218934916,9876.883282200897,9876.8832822009,0.0,9876.883282200897,71.60740379595651,0.029,0.18735348248076056
9055,9055,2024-04-05 07:45:00,0.446593554085784,9.619656356722771,-0.06186028066984202,1.0,1.0,1.0,414.5857808170016,-1239.0711452089395,9.512729295391082,25.511342670132038,15.0,14.99999835023321,2331.4807866642914,7743.257702272931,10336.274630542632,10336.274630542632,0.0,10336.274630542632,74.93799107143408,0.029,-0.06186028066984202
9056,9056,2024-04-05 08:00:00,0.4550737806516514,9.574456749126698,1.0,1.0,1.0,1.0,429.800785738968,-1186.9383863333453,9.397273001722695,25.501266401405733,14.925,14.852060224319757,2302.305199432534,7648.74602013571,10335.973360068565,10335.973360068563,2625.3,7710.673360068565,289.15025100257117,0.15,1.0
9057,9057,2024-04-05 08:15:00,0.47768753654314156,9.453925430225055,1.0,1.0,0.0,1.0,281.20366705732295,0.0,9.441105719017752,25.494428776705483,14.85,14.70425924300378,1971.729049531667,6552.575680404004,9883.765537682113,9883.765537682115,0.0,9883.765537682113,71.65730014819532,0.029,1.0
9058,9058,2024-04-05 08:30:00,0.48417953923950746,9.419323055853425,1.0,1.0,0.0,1.0,276.08482114092374,0.0,9.484151729403436,25.49566544665325,14.774999999999999,14.556584957866841,1982.208558847815,6589.181188585812,9897.75144703781,9897.75144703781,0.0,9897.75144703781,71.75869799102412,0.029,1.0
9059,9059,2024-04-05 08:45:00,0.47603001494033237,9.462760020368028,0.9594902351750144,1.0,0.0,1.0,267.0585270466134,0.0,9.525811963145763,25.49984800873602,14.7,14.409051713561398,1984.0147987246844,6596.660871029415,9907.44265916726,9907.442659167262,0.0,9907.44265916726,71.82895927896264,0.029,0.9594902351750144
9060,9060,2024-04-05 09:00:00,0.46808463117322174,9.505108915846728,1.0,1.0,0.0,1.0,258.56107268895795,0.0,9.566167669407147,25.504751329055594,15.024999999999999,14.657349800557885,1987.4042108339984,6605.593987938207,9873.220441108502,9873.220441108502,3845.28,6027.940441108502,226.0477665415688,0.15,1.0
9061,9061,2024-04-05 09:15:00,0.46039157465975894,9.546112907063485,0.41297759028981657,1.0,0.0,1.0,250.38455844745232,0.0,9.605268110705298,25.509751840079502,15.35,14.904047350728355,1991.1519068722025,6614.636343759443,9866.353869816106,9866.353869816106,0.0,9866.353869816106,71.53106555616678,0.029,0.41297759028981657
9062,9062,2024-04-05 09:30:00,0.4529386205822534,9.58583715229659,0.15595950478052953,1.0,0.0,1.0,242.47724279892176,0.0,9.643154587784315,25.514694697677562,15.675,15.149119805630773,1995.0972051112685,6623.501695161401,9860.98912011908,9860.989120119082,0.0,9860.98912011908,71.49217112086333,0.029,0.15595950478052953
9063,9063,2024-04-05 09:45:00,0.44571727788107596,9.624326908893865,-0.09298772866317995,1.0,1.0,1.0,414.1187976650241,-1240.97307620804,9.516991783518101,25.513168686409315,16.0,15.392562826057274,2335.4077506194844,7747.393874092074,10313.601796382845,10313.601796382847,0.0,10313.601796382845,74.77361302377564,0.029,-0.09298772866317995
9064,9064,2024-04-05 10:00:00,0.4542405802079085,9.578897707491848,1.0,1.0,1.0,1.0,429.4307322377067,-1188.6920883545615,9.401209406883474,25.502940314655483,16.25,15.638246878221466,2309.0122569803257,7652.985738600092,10274.228204892705,10274.228204892705,4587.9,5686.328204892705,213.23730768347642,0.15,1.0
9065,9065,2024-04-05 10:15:00,0.4769189796368759,9.458021838535451,1.0,1.0,0.0,1.0,280.7497921325151,0.0,9.444972467158632,25.495995211277314,16.5,15.883926820933617,1980.0285861546647,6555.9046379128395,9817.92605359773,9817.92605359773,0.0,9817.92605359773,71.17996388858354,0.029,1.0
9066,9066,2024-04-05 10:30:00,0.48344757597325994,9.423224420062525,1.0,1.0,0.0,1.0,275.72770484873695,0.0,9.487963657776156,25.49699798326426,16.75,16.129618798474223,1993.5435901398707,6593.082655488017,9819.876380352995,9819.876380352996,0.0,9819.876380352995,71.19410375755922,0.029,1.0
9067,9067,2024-04-05 10:45:00,0.4753097201805621,9.466599191437604,1.0,1.0,0.0,1.0,266.79402416423943,0.0,9.52958326787129,25.500963156746568,17.0,16.375307106932095,1998.5202769809505,6601.130050172399,9817.120302007268,9817.120302007268,0.0,9817.120302007268,71.17412218955269,0.029,1.0
9068,9068,2024-04-05 11:00:00,0.46737328170589754,9.508900408507566,1.0,1.0,0.0,1.0,258.23570750614783,0.0,9.569889003347084,25.505630006320104,17.0,16.296240654795675,2000.456587808033,6609.56222023419,9840.43520678444,9840.43520678444,4933.86,4906.57520678444,101.81143554077713,0.083,1.0
