step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9069,9069,2024-04-05 11:15:00,0.4596887290812809,9.549859073996773,1.0,1.0,0.0,1.0,249.98267713589868,0.0,9.60892772451181,25.51039460924201,17.0,16.21694445873238,2002.1717569597129,6617.976471025784,9846.3403459727,9846.3403459727,0.0,9846.3403459727,71.38596750830207,0.029,1.0
9070,9070,2024-04-05 11:30:00,0.452246259299811,9.589527437932007,1.0,1.0,0.0,1.0,242.00107695115526,0.0,9.646741073967354,25.51508337569598,17.0,16.137429181689985,2003.8545637300126,6626.21009864892,9851.616632400292,9851.616632400292,0.0,9851.616632400292,71.42422058490212,0.029,1.0
9071,9071,2024-04-05 11:45:00,0.4450375730103068,9.627949735855065,1.0,1.0,0.0,1.0,234.2734002516926,0.0,9.683368004182372,25.51964779909617,17.0,16.05768805202684,2005.488656775635,6634.207938250626,9856.882155099103,9856.882155099103,0.0,9856.882155099103,71.4623956244685,0.029,1.0
9072,9072,2024-04-05 12:00:00,0.43805511123879165,9.66516625709724,1.0,1.0,0.0,1.0,226.8657322209475,0.0,9.718857605758863,25.524138384792668,17.5,16.32770555167068,2010.5135454806605,6642.5056071999115,9833.045997539079,9833.045997539082,4842.78,4990.265997539079,36.17942848215832,0.029,1.0
9073,9073,2024-04-05 12:15:00,0.43129060898347116,9.701221054118099,-0.5976732709662509,1.0,1.0,1.0,403.12342021788066,-1271.9820034623565,9.586244211340059,25.521979385512843,18.0,16.58987649700431,2361.676514804259,7791.218750992676,10288.458545929961,10288.458545929963,0.0,10288.458545929961,74.59132445799223,0.029,-0.5976732709662509
9074,9074,2024-04-05 12:30:00,0.4406537850842117,9.651315325501152,-0.27094253329185347,0.0,1.0,1.0,0.0,-1353.6077445844207,9.379278211072615,25.285902726654342,18.5,16.844012342363133,2557.891794515352,8425.341789236634,10526.180387126762,10526.180387126762,0.0,10526.180387126762,76.31480780666902,0.029,-0.27094253329185347
9075,9075,2024-04-05 12:45:00,0.47252098530127934,9.481463148344181,0.8369546303246006,1.0,1.0,1.0,435.23137091699044,-1148.2298611950916,9.27059450462087,25.40036116911912,19.0,17.089918686900713,2271.604850453848,7470.078820676367,10164.210402849369,10164.21040284937,0.0,10164.210402849369,73.69052542065792,0.029,0.8369546303246006
9076,9076,2024-04-05 13:00:00,0.5020780964655603,9.323923745838563,1.0,1.0,0.0,1.0,303.1833694713442,0.0,9.317797743006091,25.45659784102548,19.0,17.089918686900713,1976.2034631293384,6497.9208004679485,9781.141187469239,9781.141187469239,4597.02,5184.121187469238,107.5705146399867,0.083,1.0
9077,9077,2024-04-05 13:15:00,0.5076284992331993,9.294340099087048,1.0,1.0,0.0,1.0,300.7206474449481,0.0,9.364624440335042,25.474643764144044,19.0,17.089918686900713,1994.7963913389892,6559.055889396213,9800.187607435346,9800.187607435346,0.0,9800.187607435346,71.05136015390626,0.029,1.0
9078,9078,2024-04-05 13:30:00,0.4988078951738716,9.341353918723264,1.0,1.0,0.0,1.0,291.80924196825794,0.0,9.410083737635158,25.483680924825308,19.0,17.089918686900713,1999.2377500262953,6573.659444917658,9805.942820716371,9805.942820716371,0.0,9805.942820716371,71.0930854501937,0.029,1.0
9079,9079,2024-04-05 13:45:00,0.4901514548657104,9.387492745565764,1.0,1.0,0.0,1.0,282.7140393276711,0.0,9.454147038942956,25.490221149918355,19.0,17.089918686900713,2002.5874763842282,6584.673622851436,9810.10063170454,9810.100631704538,0.0,9810.10063170454,71.12322957985792,0.029,1.0
9080,9080,2024-04-05 14:00:00,0.48175426132213395,9.432249787153026,1.0,1.0,0.0,1.0,273.76577242454783,0.0,9.496836767878332,25.495910948848397,19.0,17.002263590003384,2004.42175473963,6594.405396841326,9819.986081453128,9819.986081453126,3894.48,5925.506081453128,122.9542511901524,0.083,1.0
9081,9081,2024-04-05 14:15:00,0.4736168643658445,9.475622112930049,0.8714127526897316,1.0,0.0,1.0,265.06093608166975,0.0,9.538190223475423,25.501226579808023,19.0,16.914306045581792,2006.0297438262528,6603.5791967574705,9825.311317825966,9825.311317825966,0.0,9825.311317825966,71.23350705423826,0.029,0.8714127526897316
9082,9082,2024-04-05 14:30:00,0.4657336529836458,9.517639629597168,0.5995509032272817,1.0,0.0,1.0,256.6181038209958,0.0,9.578247577392052,25.50631242594264,19.0,16.826050497530986,2007.5529087554858,6612.389612011383,9830.425544270698,9830.425544270698,0.0,9830.425544270698,71.27058519596257,0.029,0.5995509032272817
9083,9083,2024-04-05 14:45:00,0.45809735811187013,9.558341081263732,0.3362586069101744,1.0,0.0,1.0,248.43627305425804,0.0,9.617048856965063,25.511214553255417,19.0,16.737488650248213,2009.0099334070849,6620.896419389147,9835.513641429,9835.513641429001,0.0,9835.513641429,71.30747390036025,0.029,0.3362586069101744
9084,9084,2024-04-05 15:00:00,0.45070045647498597,9.597766566988325,1.0,1.0,0.0,1.0,240.54363985982462,0.0,9.654638419241545,25.515952413277017,19.0,16.826050497530986,2012.55459791378,6629.367476656277,9827.25223495738,9827.25223495738,2782.74,7044.512234957379,146.17362887536564,0.083,1.0
9085,9085,2024-04-05 15:15:00,0.44353502961152014,9.635958292170598,-0.17277131532906667,1.0,1.0,1.0,412.8253719715158,-1245.6896068132728,9.527552626056403,25.51413621064347,19.0,16.914306045581792,2356.1422774721977,7756.706193861897,10278.093096401088,10278.093096401088,0.0,10278.093096401088,74.51617494890789,0.029,-0.17277131532906667
9086,9086,2024-04-05 15:30:00,0.45217421307411354,9.589911444314975,0.12887776685417218,1.0,1.0,1.0,428.24327987927035,-1193.028055514769,9.410922053513401,25.50354517074474,19.0,17.002263590003384,2328.6078473539555,7661.565302326889,10246.087836254406,10246.08783625441,0.0,10246.087836254406,74.28413681284445,0.029,0.12887776685417218
9087,9087,2024-04-05 15:45:00,0.4750186341598516,9.46815067992799,0.9236087406975745,1.0,0.0,1.0,279.10718024652454,0.0,9.454432904272993,25.49643888047007,19.0,17.089918686900713,1995.1230015139035,6560.3975126007645,9801.381655900761,9801.381655900763,0.0,9801.381655900761,71.06001700528051,0.029,0.9236087406975745
9088,9088,2024-04-05 16:00:00,0.4816491195656968,9.432810192714836,1.0,1.0,0.0,1.0,274.06009483487685,0.0,9.497168043627585,25.497515972764727,19.0,17.089918686900713,2006.329287328332,6596.977007495658,9814.491609340956,9814.491609340956,1621.26,8193.231609340955,170.00955589382482,0.083,1.0
9089,9089,2024-04-05 16:15:00,0.4735589452196631,9.475930821979196,0.8693863935863232,1.0,0.0,1.0,265.1251579676447,0.0,9.538531411096251,25.501565955582038,19.0,17.089918686900713,2008.6441364879488,6604.588423327244,9817.586025528408,9817.586025528408,0.0,9817.586025528408,71.17749868508096,0.029,0.8693863935863232
9090,9090,2024-04-05 16:30:00,0.46567056444343113,9.517975891516512,0.5973457228563132,1.0,0.0,1.0,256.6338226942662,0.0,9.578591181541423,25.506287984511587,19.0,17.089918686900713,2011.2236214407674,6613.06998367338,9820.746020313598,9820.746020313598,0.0,9820.746020313598,71.20040864727359,0.029,0.5973457228563132
9091,9091,2024-04-05 16:45:00,0.4580331173506034,9.558683484521284,0.33402394986100264,1.0,0.0,1.0,248.4520326747032,0.0,9.617394867976811,25.511085931547466,19.0,17.089918686900713,2013.8121250865297,6621.581198229499,9823.92795721274,9823.927957212743,0.0,9823.92795721274,71.22347768979236,0.029,0.33402394986100264
9092,9092,2024-04-05 17:00:00,0.45063576324355986,9.598111381911826,1.0,1.0,0.0,1.0,240.5160093070253,0.0,9.654980175549346,25.515794705354686,19.0,16.972950691534663,2014.792126347025,6629.747246713621,9835.398691079494,9835.398691079494,417.24,9418.158691079494,353.180950915481,0.15,1.0
9093,9093,2024-04-05 17:15:00,0.44347051353574835,9.636302162854461,-0.17498736071393978,1.0,1.0,1.0,412.7715059941804,-1245.8294792548165,9.52786462293939,25.51395698166623,19.0,16.85544219386887,2355.50011241645,7756.873979838548,10292.788280552657,10292.788280552657,0.0,10292.788280552657,74.62271503400676,0.029,-0.17498736071393978
9094,9094,2024-04-05 17:30:00,0.4521129374069639,9.590238043620882,0.12681726808390806,1.0,1.0,1.0,428.14905335497883,-1193.1541914219295,9.411200210075087,25.50338174486068,19.0,16.7373947818295,2324.761569266178,7661.398022053326,10266.011209021042,10266.011209021044,0.0,10266.011209021042,74.42858126540256,0.029,0.12681726808390806
9095,9095,2024-04-05 17:45:00,0.4749633318306329,9.468445441342727,0.921804680499038,1.0,0.0,1.0,278.9592399069938,0.0,9.454688352473338,25.496342536831918,19.0,16.61879744487409,1989.0539819042485,6559.807980635962,9822.22693295212,9822.22693295212,0.0,9822.22693295212,71.21114526390288,0.029,0.921804680499038
9096,9096,2024-04-05 18:00:00,0.4815990758285459,9.43307692583385,1.0,1.0,0.0,1.0,273.9149497572165,0.0,9.49740121537743,25.49747471544518,18.75,16.64860081411649,2000.378946678684,6596.369538944681,9821.68457914338,9821.68457914338,0.0,9821.68457914338,368.31317171787674,0.15,1.0
9097,9097,2024-04-05 18:15:00,0.4735131211989852,9.476175064009409,0.8679619860871329,1.0,0.0,1.0,264.98745786890424,0.0,9.538743450695641,25.501504663765566,18.5,16.672113441550145,2002.9824393610481,6603.996784168961,9824.211168916052,9824.211168916054,0.0,9824.211168916052,71.22553097464139,0.029,0.8679619860871329
9098,9098,2024-04-05 18:30:00,0.46562881186937144,9.51819843273625,0.5961091108428466,1.0,0.0,1.0,256.4988315428017,0.0,9.578782503735376,25.506133509591894,18.25,16.689491050585715,2005.7677955548775,6612.4623909689435,9827.357504046304,9827.357504046307,0.0,9827.357504046304,71.2483419043357,0.029,0.5961091108428466
9099,9099,2024-04-05 18:45:00,0.4579952903887689,9.558885102227862,0.33294703182915975,1.0,0.0,1.0,248.31499537321932,0.0,9.617565155165934,25.510823695985813,18.0,16.70089054638424,2008.4799833406319,6620.924488642848,9830.632697577897,9830.632697577897,0.0,9830.632697577897,71.27208705743976,0.029,0.33294703182915975
9100,9100,2024-04-05 19:00:00,0.45060185319994156,9.598292122444311,1.0,1.0,0.0,1.0,240.40106478362142,0.0,9.655132812768834,25.515463547152105,18.0,16.70089054638424,2011.0037201484663,6629.212799258538,9834.385082017616,9834.385082017614,0.0,9834.385082017616,442.5473286907927,0.18,1.0
9101,9101,2024-04-05 19:15:00,0.4434402305395175,9.636463571224372,-0.17581038067142699,1.0,1.0,1.0,412.69041590506737,-1245.8900278593146,9.527995503163702,25.51358036313793,18.0,16.70089054638424,2352.984847434144,7756.543218078055,10289.23566168462,10289.235661684621,0.0,10289.23566168462,74.59695854721349,0.029,-0.17581038067142699
9102,9102,2024-04-05 19:30:00,0.45208637905775234,9.59037959962218,0.12611877105772953,1.0,1.0,1.0,428.09569865575776,-1193.2066264101936,9.411314834276915,25.502916168433302,18.0,16.70089054638424,2324.0709518994313,7661.229437981871,10259.28334554782,10259.283345547823,0.0,10259.28334554782,74.3798042552217,0.029,0.12611877105772953
9103,9103,2024-04-05 19:45:00,0.47494032981408224,9.468568042090942,0.9212277518150741,1.0,0.0,1.0,278.9239772179601,0.0,9.454797543787546,25.495721660299793,18.0,16.70089054638424,1989.9312264178823,6559.747962484646,9813.581122868221,9813.581122868221,0.0,9813.581122868221,71.1484631407946,0.029,0.9212277518150741
9104,9104,2024-04-05 20:00:00,0.48157808311042033,9.43318881702146,1.0,1.0,0.0,1.0,273.8638521059865,0.0,9.497502538314741,25.49670909965496,18.025,16.64155707054582,2000.3109288431533,6596.187676363476,9826.444926435242,9826.444926435242,0.0,9826.444926435242,442.1900216895859,0.18,1.0
9105,9105,2024-04-05 20:15:00,0.4734933776480083,9.476280297136116,0.8675032493543496,1.0,0.0,1.0,264.91856655154487,0.0,9.53883416987841,25.500713180282304,18.05,16.581833452331242,2001.8678168261233,6603.6752397284445,9830.838179355742,9830.83817935574,0.0,9830.838179355742,71.27357680032914,0.029,0.8675032493543496
9106,9106,2024-04-05 20:30:00,0.46561080272910904,9.518294421453849,0.5957371619007198,1.0,0.0,1.0,256.41906881342106,0.0,9.578860950100266,25.50543043458022,18.075000000000003,16.52172840102945,2003.7012564026527,6612.045749601198,9835.390131633525,9835.390131633527,0.0,9835.390131633525,71.30657845434305,0.029,0.5957371619007198
9107,9107,2024-04-05 20:45:00,0.4579794282235954,9.558969647568237,0.3326938813051349,1.0,0.0,1.0,248.23116266126232,0.0,9.617630708180164,25.510223715437924,18.1,16.461223862746234,2005.5564130803484,6620.45842966684,9840.020207890002,9840.020207890002,0.0,9840.020207890002,71.34014650720252,0.029,0.3326938813051349
9108,9108,2024-04-05 21:00:00,0.45058835219370325,9.598364082807562,1.0,1.0,0.0,1.0,240.31571311981202,0.0,9.655185244279998,25.514890798774793,17.825000000000003,16.448820566745876,2007.880334309681,6628.714478502876,9840.725768576278,9840.725768576278,0.0,9840.725768576278,369.0272163216104,0.15,1.0
9109,9109,2024-04-05 21:15:00,0.4434291700816644,9.636522523464729,-0.17586447973740663,1.0,1.0,1.0,412.60257225895043,-1245.9088178906827,9.528031545138761,25.513004691996795,17.55,16.430261059725698,2349.1041682398118,7756.00290106584,10298.113671397807,10298.113671397809,0.0,10298.113671397807,74.66132411763411,0.029,-0.17586447973740663
9110,9110,2024-04-05 21:30:00,0.4520781081315372,9.590423683658907,0.1261508343279511,1.0,1.0,1.0,428.0008161809015,-1193.2183947611072,9.411334487487633,25.5023053425109,17.275,16.4057123945913,2319.901033118714,7660.612617611883,10269.304202740477,10269.304202740479,0.0,10269.304202740477,74.45245546986847,0.029,0.1261508343279511
9111,9111,2024-04-05 21:45:00,0.47493513377367064,9.468595736986336,0.9213276868171759,1.0,0.0,1.0,278.8177172304661,0.0,9.454800869917554,25.49503115372996,17.0,16.375307106932095,1985.9732618147318,6559.024276281311,9822.600594851316,9822.600594851318,0.0,9822.600594851316,71.21385431267204,0.029,0.9213276868171759
9112,9112,2024-04-05 22:00:00,0.48157593679321237,9.433200256892178,1.0,1.0,0.0,1.0,273.79678147724303,0.0,9.497495545712574,25.495945294248138,17.0,16.53281061749078,1998.7121057435202,6595.71585922785,9816.819230683974,9816.819230683974,0.0,9816.819230683974,203.69899903669247,0.083,1.0
9113,9113,2024-04-05 22:15:00,0.47349372749971713,9.476278432426508,1.0,1.0,0.0,1.0,264.89658876661395,0.0,9.538823772383676,25.499943237857035,17.0,16.689419245257856,2002.9361838733414,6603.507073304128,9816.224864578044,9816.224864578046,0.0,9816.224864578044,71.16763026819082,0.029,1.0
9114,9114,2024-04-05 22:30:00,0.4656124360187705,9.518285716019953,1.0,1.0,0.0,1.0,256.44383013515755,0.0,9.578854318269471,25.504728621113575,17.0,16.845141951950108,2007.5319454588039,6612.204674141912,9816.440632205491,9816.440632205493,0.0,9816.440632205491,71.16919458348981,0.029,1.0
9115,9115,2024-04-05 22:45:00,0.45798102356636944,9.558961144391251,1.0,1.0,0.0,1.0,248.3045786270886,0.0,9.617635308632355,25.509603578902063,17.0,16.999999233248854,2012.2441770400776,6620.969956384889,9816.91295558878,9816.91295558878,0.0,9816.91295558878,71.17261892801865,0.029,1.0
9116,9116,2024-04-05 23:00:00,0.4505885363267539,9.598363101378402,1.0,1.0,0.0,1.0,240.34831160243962,0.0,9.655194818666809,25.51436359406761,17.0,16.715420795068198,2011.3432007854199,6628.954180707432,9849.506725723282,9849.506725723282,0.0,9849.506725723282,204.37726455875813,0.083,1.0
9117,9117,2024-04-05 23:15:00,0.44342783751303333,9.636529626055532,1.0,1.0,0.0,1.0,232.63278420972938,0.0,9.691569776566954,25.518960740812982,17.0,16.427866600908338,2010.245235566148,6636.615230902059,9860.438039568508,9860.438039568508,0.0,9860.438039568508,71.48817578687168,0.029,1.0
9118,9118,2024-04-05 23:30:00,0.436492824179904,9.673493247121112,1.0,1.0,0.0,1.0,225.1573630314329,0.0,9.72679701342152,25.52337588248912,17.0,16.137268256966646,2009.3783272486119,6644.010440820784,9871.366669427482,9871.366669427483,0.0,9871.366669427482,71.56740835334925,0.029,1.0
9119,9119,2024-04-05 23:45:00,0.42977657712540596,9.709290843921586,1.0,1.0,0.0,1.0,217.9136106244379,0.0,9.760912067156585,25.52761328236608,17.0,15.843577400063932,2008.755096836146,6651.141084656937,9883.183939806493,9883.183939806493,0.0,9883.183939806493,71.65308356359708,0.029,1.0
9120,9120,2024-04-06 00:00:00,0.42327230825119305,9.743958597021141,1.0,1.0,0.0,1.0,210.95660078539188,0.0,9.79395892679564,25.531679609092034,16.75,15.89324924452411,2011.2026911875105,6658.458707666628,9863.597698886746,9863.597698886746,0.0,9863.597698886746,71.51108331692892,0.029,1.0
9121,9121,2024-04-06 00:15:00,0.4169725524065709,9.777536295672977,1.0,1.0,0.0,1.0,204.22205699821305,0.0,9.825971721993934,25.535613340524318,16.5,15.935747675493948,2013.7433560800343,6665.5790505522245,9864.806968639203,9864.806968639205,0.0,9864.806968639203,71.51985052263423,0.029,1.0
9122,9122,2024-04-06 00:30:00,0.41086998702724564,9.81006296914478,1.0,1.0,0.0,1.0,197.69700747517274,0.0,9.856982595561362,25.539430982184474,16.25,15.971269185291243,2016.1571435654337,6672.466829006327,9866.842992501755,9866.842992501757,0.0,9866.842992501755,71.53461169563774,0.029,1.0
9123,9123,2024-04-06 00:45:00,0.4049583963208534,9.841571747609851,1.0,1.0,0.0,1.0,191.37532119854956,0.0,9.887022751295424,25.5431353365298,16.0,15.999996802540622,2018.4453560111313,6679.131940697204,9868.982583853249,9868.98258385325,0.0,9868.982583853249,71.55012373293606,0.029,1.0
9124,9124,2024-04-06 01:00:00,0.399231838366117,9.872094301508596,1.0,1.0,0.0,1.0,185.25094343775015,0.0,9.916122465430393,25.546752808199177,16.0,15.999996802540622,2020.4132357972687,6685.583352613833,9873.156126929387,9873.156126929387,0.0,9873.156126929387,71.58038192023805,0.029,1.0
9125,9125,2024-04-06 01:15:00,0.3936845463361185,9.901661368028488,1.0,1.0,0.0,1.0,179.3193282014074,0.0,9.944311319217032,25.550267103199385,16.0,15.999996802540622,2022.3038412319459,6691.839399622263,9875.599375335702,9875.599375335703,0.0,9875.599375335702,71.59809547118384,0.029,1.0
9126,9126,2024-04-06 01:30:00,0.3883109054797387,9.930302873792993,1.0,1.0,0.0,1.0,173.57403879860422,0.0,9.971617906399858,25.553674805569614,16.0,15.999996802540622,2024.1364019371306,6697.90337560803,9877.91131042333,9877.91131042333,0.0,9877.91131042333,71.61485700056915,0.029,1.0
9127,9127,2024-04-06 01:45:00,0.3831054590453288,9.958047903288398,1.0,1.0,0.0,1.0,168.00889401091726,0.0,9.998069872679974,25.556977155998354,16.0,15.999996802540622,2025.9121272426555,6703.779282244878,9880.1519221917,9880.1519221917,0.0,9880.1519221917,71.63110143588983,0.029,1.0
9128,9128,2024-04-06 02:00:00,0.37806293182993056,9.98492457334647,1.0,1.0,0.0,1.0,162.57323687233662,0.0,10.023687092647116,25.560207560478368,15.925,15.774669344465181,2025.6310233506626,6709.152382983241,9902.82656212824,9902.82656212824,0.0,9902.82656212824,71.79549257542975,0.029,1.0
9129,9129,2024-04-06 02:15:00,0.37317887046720244,10.01095662040981,0.9372780815076858,1.0,0.0,1.0,157.30415421675545,0.0,10.048495152248273,25.56336176787111,15.85,15.549128944913901,2025.35616380953,6714.318768530142,9912.90948407294,9912.90948407294,0.0,9912.90948407294,71.86859375952882,0.029,0.9372780815076858
9130,9130,2024-04-06 02:30:00,0.36844900707102385,10.036166792311443,0.7731005615244418,1.0,0.0,1.0,152.2010192373571,0.0,10.07251952229855,25.566390331816994,15.774999999999999,15.323379748395038,2025.2446903474413,6719.317812391237,9922.998600015013,9922.998600015015,0.0,9922.998600015013,71.94173985010885,0.029,0.7731005615244418
9131,9131,2024-04-06 02:45:00,0.36386855216960684,10.060580616935995,0.6141076111331508,1.0,0.0,1.0,147.2564283059535,0.0,10.095784534581863,25.56928779714237,15.7,15.097422641224757,2025.2948051097085,6724.13950069249,9933.595323160858,9933.595323160856,0.0,9933.595323160858,72.01856609291623,0.029,0.6141076111331508
9132,9132,2024-04-06 03:00:00,0.35943283450314806,10.084222992098221,0.4601387053255805,1.0,0.0,1.0,142.52556865977385,0.0,10.11832298898006,25.572091826465947,15.774999999999999,15.171206699201786,2027.1380010819387,6729.217261294302,9912.94681704411,9912.946817044112,0.0,9912.94681704411,71.8688644235698,0.029,0.4601387053255805
9133,9133,2024-04-06 03:15:00,0.3551364897819454,10.107122509462231,0.31101500846753255,1.0,0.0,1.0,137.94964490390768,0.0,10.140158666338218,25.574809882743548,15.85,15.244996791953763,2029.0870401246348,6734.187309884827,9911.509309511777,9911.50930951178,0.0,9911.509309511777,71.85844249396038,0.029,0.31101500846753255
9134,9134,2024-04-06 03:30:00,0.35097421540658635,10.129307431882895,0.16655550764101684,1.0,0.0,1.0,133.5173138024767,0.0,10.161313607277894,25.577448892665046,15.925,15.318780614344535,2031.0152067726258,6739.008330937065,9910.736644746123,9910.736644746123,0.0,9910.736644746123,71.85284067440939,0.029,0.16655550764101684
9135,9135,2024-04-06 03:45:00,0.3469417139236876,10.150800664786745,0.02661317440295069,1.0,0.0,1.0,129.22407115131332,0.0,10.181809162239643,25.58001329886829,16.0,15.392562826057274,2032.9239988833135,6743.685167859881,9909.960462182546,9909.960462182546,0.0,9909.960462182546,71.84721335082347,0.029,0.02661317440295069
9136,9136,2024-04-06 04:00:00,0.34303491527188834,10.171623901600835,-0.10895399393705944,1.0,1.0,1.0,333.702790629952,-1461.517560210436,10.009419160690769,25.574948359364466,16.0,15.392562826057274,2424.830022908191,8043.593468087191,10446.835981598308,10446.835981598308,0.0,10446.835981598308,75.73956086658774,0.029,-0.10895399393705944
9137,9137,2024-04-06 04:15:00,0.3575970132526959,10.094007919363131,0.3965647859320927,1.0,1.0,1.0,356.8997304149922,-1390.2626292301443,9.851540524173613,25.559722755922508,16.0,15.392562826057274,2390.843132602102,7930.852893946884,10411.341290049068,10411.341290049068,0.0,10411.341290049068,75.48222435285574,0.029,0.3965647859320927
9138,9138,2024-04-06 04:30:00,0.38855368850223704,9.929008840283077,1.0,1.0,0.0,1.0,189.8378176920801,0.0,9.881345842204214,25.54872554444681,16.0,15.392562826057274,2007.4652879684681,6659.12023732604,9889.210523521828,9889.21052352183,0.0,9889.210523521828,71.69677629553325,0.029,1.0
9139,9139,2024-04-06 04:45:00,0.4002750290899977,9.866534094950312,1.0,1.0,0.0,1.0,186.6310349274136,0.0,9.910657723595156,25.547375148875155,16.0,15.392562826057274,2015.5534236056565,6685.950025131908,9892.48459352428,9892.48459352428,0.0,9892.48459352428,71.72051330305104,0.029,1.0
9140,9140,2024-04-06 05:00:00,0.39472960793709966,9.896091189695259,1.0,1.0,0.0,1.0,180.35932194215752,0.0,9.939006346802158,25.5495421920232,15.775,15.222126033388115,2015.7741706513907,6690.1383810101,9911.343594525873,9911.343594525873,0.0,9911.343594525873,71.85724106031259,0.029,1.0
9141,9141,2024-04-06 05:15:00,0.3893211061957687,9.924918503976553,1.0,1.0,0.0,1.0,174.46907242312906,0.0,9.966450402197047,25.552557349312725,15.55,15.050961146707065,2016.3691453991123,6695.436773817359,9920.444178264108,9920.444178264108,0.0,9920.444178264108,71.92322029241478,0.029,1.0
9142,9142,2024-04-06 05:30:00,0.38408778906814467,9.952812084266789,1.0,1.0,0.0,1.0,168.81314977991264,0.0,9.993025890126592,25.55572362150962,15.325,14.879073623811825,2017.1325306824926,6700.895483483418,9929.604025715162,9929.60402571516,0.0,9929.604025715162,71.98962918643493,0.029,1.0
9143,9143,2024-04-06 05:45:00,0.37902078673221884,9.979819206717274,1.0,1.0,0.0,1.0,163.3476876172866,0.0,10.018762051523078,25.55885423964764,15.1,14.706458013460791,2017.990249615674,6706.262319389737,9939.111052549815,9939.111052549815,0.0,9939.111052549815,72.05855513098616,0.029,1.0
9144,9144,2024-04-06 06:00:00,0.3741139828610281,10.00597247135072,0.9701662912837439,1.0,0.0,1.0,158.10841757455273,0.0,10.04369361706485,25.561926092042462,15.075,14.780639133859971,2019.9075786336316,6711.839431114168,9921.25656105492,9921.256561054923,153.78,9767.47656105492,70.81420506764817,0.029,0.9701662912837439
9145,9145,2024-04-06 06:15:00,0.36936137320224266,10.031303880832047,-0.77122225698448,1.0,1.0,1.0,354.16618237444726,-1404.9644371528418,9.883135535567233,25.557670477225088,15.05,14.854281289497441,2397.9022964497517,7966.56984688473,10436.794594899462,10436.794594899462,0.0,10436.794594899462,75.6667608130211,0.029,-0.77122225698448
9146,9146,2024-04-06 06:30:00,0.3823792490010518,9.961918602824394,-0.519475667373716,0.0,1.0,1.0,0.0,-1491.8622033418208,9.654923439329721,25.29628190950484,15.025,14.927401184682843,2584.4838836465,8584.976375343518,10684.34595962289,10684.34595962289,0.0,10684.34595962289,77.46150820726595,0.029,-0.519475667373716
9147,9147,2024-04-06 06:45:00,0.4188371191642742,9.767598154854419,0.7469156794273348,1.0,1.0,1.0,392.5293066064512,-1262.7204965479893,9.52210168541929,25.421285509829172,15.0,14.99999835023321,2291.5368432369164,7610.499915428951,10300.390630352953,10300.390630352953,0.0,10300.390630352953,74.67783207005891,0.029,0.7469156794273348
9148,9148,2024-04-06 07:00:00,0.452668847809074,9.587275041177636,1.0,1.0,0.0,1.0,251.4604844176969,0.0,9.561364830712261,25.481816611385735,15.0,14.99999835023321,1971.9010980761054,6548.864519934062,9859.026258071266,9859.026258071268,548.1,9310.926258071266,67.50421537101668,0.029,1.0
9149,9149,2024-04-06 07:15:00,0.4611908036839336,9.541853016364634,0.44140218367381223,1.0,0.0,1.0,250.3889440574215,0.0,9.600465089996193,25.500149413843314,15.0,14.99999835023321,1989.3047861280495,6606.663765167858,9875.77848648945,9875.778486489451,0.0,9875.77848648945,71.5993940270485,0.029,0.44140218367381223
9150,9150,2024-04-06 07:30:00,0.45383973320520077,9.58103422201628,0.18801650981652407,1.0,0.0,1.0,243.12036003481427,0.0,9.63844995190833,25.508557942345764,15.0,14.99999835023321,1993.3433455049924,6620.076191501511,9881.327974220545,9881.327974220545,0.0,9881.327974220545,71.63962781309895,0.029,0.18801650981652407
9151,9151,2024-04-06 07:45:00,0.44660912182591334,9.619573380667882,-0.061187885845014334,1.0,1.0,1.0,414.60490006821453,-1239.0392558175317,9.512658552110977,25.50788231415044,15.0,14.99999835023321,2331.542664673442,7743.267169040742,10347.55681759131,10347.55681759131,0.0,10347.55681759131,75.019786927537,0.029,-0.061187885845014334
9152,9152,2024-04-06 08:00:00,0.4550877608810846,9.574382234503819,1.0,1.0,1.0,1.0,429.82216023495727,-1186.9097546425035,9.397209786047908,25.497726924094835,15.0,14.902492100310402,2302.5708866276664,7648.7838517416885,10330.007636557631,10330.007636557631,877.44,9452.567636557631,354.4712863709112,0.15,1.0
9153,9153,2024-04-06 08:15:00,0.4777000898900287,9.453858520886147,1.0,1.0,0.0,1.0,281.2356273761392,0.0,9.441047254194913,25.490809179997918,15.0,14.804644572757445,1972.1652460639204,6552.697676769308,9876.091102596321,9876.091102596321,0.0,9876.091102596321,71.60166049382333,0.029,1.0
9154,9154,2024-04-06 08:30:00,0.48419095120169076,9.419262230094988,1.0,1.0,0.0,1.0,276.1243545036568,0.0,9.484099173743349,25.4919584723363,15.0,14.706447316376192,1982.794832544991,6589.3650784121455,9887.883228145576,9887.883228145578,0.0,9887.883228145576,71.68715340405544,0.029,1.0
9155,9155,2024-04-06 08:45:00,0.4760404262382738,9.46270452815,0.9603709247733394,1.0,0.0,1.0,267.10475124434856,0.0,9.5257663391731,25.49604149894827,15.0,14.607904892221114,1984.6954774653327,6596.9021305346005,9895.181509234279,9895.181509234279,0.0,9895.181509234279,71.74006594194853,0.029,0.9603709247733394
9156,9156,2024-04-06 09:00:00,0.46809383730343285,9.505059847172703,1.0,1.0,0.0,1.0,258.56757174333444,0.0,9.56612287907147,25.500789696023404,15.0,14.706447316376192,1987.6176368060696,6605.5641397276295,9881.067797162412,9881.067797162414,1641.36,8239.707797162411,308.9890423935904,0.15,1.0
9157,9157,2024-04-06 09:15:00,0.4604000558251778,9.546067702451802,0.41387601919622546,1.0,0.0,1.0,250.34548739467172,0.0,9.605217156155607,25.505614577962724,15.0,14.804644572757445,1990.6437469066864,6614.283430200669,9880.081972899397,9880.0819728994,0.0,9880.081972899397,71.63059430352064,0.029,0.41387601919622546
9158,9158,2024-04-06 09:30:00,0.45294760580639637,9.585789261051907,0.15691178648515516,1.0,0.0,1.0,242.3931798016282,0.0,9.64309055954142,25.51036037213562,15.0,14.902492100310402,1993.654520398976,6622.818316544511,9879.586529796512,9879.586529796514,0.0,9879.586529796512,71.62700234102472,0.029,0.15691178648515516
9159,9159,2024-04-06 09:45:00,0.445728071740988,9.624269377620534,-0.09197079308098809,1.0,1.0,1.0,413.98619618335283,-1240.9421029802072,9.516911983018524,25.508603284696058,15.0,14.99999835023321,2332.4307076441805,7746.3472516125685,10341.267352051285,10341.267352051285,0.0,10341.267352051285,74.97418830237183,0.029,-0.09197079308098809
9160,9160,2024-04-06 10:00:00,0.4542541001555155,9.578825646171103,1.0,1.0,1.0,1.0,429.2600531738751,-1188.653295598835,9.40110918245868,25.498139132581862,15.25,15.102553956813848,2304.547215593123,7651.642917970653,10306.454851205513,10306.454851205517,2782.26,7524.194851205513,282.15730692020674,0.15,1.0
9161,9161,2024-04-06 10:15:00,0.4769359032298611,9.45793163578484,1.0,1.0,0.0,1.0,280.5465415810822,0.0,9.44484085941392,25.491153745111465,15.5,15.202201326080296,1974.614048761764,6554.2907279159745,9848.066324561672,9848.066324561672,0.0,9848.066324561672,71.39848085307213,0.029,1.0
9162,9162,2024-04-06 10:30:00,0.48346934179099194,9.423108408254013,1.0,1.0,0.0,1.0,275.4942371558889,0.0,9.487796030499432,25.49232429132843,15.75,15.298883063730704,1986.3314042259144,6591.201394676256,9852.909242904096,9852.909242904097,0.0,9852.909242904096,71.4335920110547,0.029,1.0
9163,9163,2024-04-06 10:45:00,0.47533781162068917,9.466449464061727,1.0,1.0,0.0,1.0,266.5423067396891,0.0,9.529376829236334,25.496463971996203,16.0,15.392562826057274,1989.3165027556377,6599.058872996943,9853.068186462564,9853.068186462564,0.0,9853.068186462564,71.4347443518536,0.029,1.0
9164,9164,2024-04-06 11:00:00,0.46740839452706434,9.508713257170747,1.0,1.0,0.0,1.0,258.0212114331812,0.0,9.56964947086582,25.50125115087839,15.975,15.444556525093883,1992.2965838667817,6607.691230907133,9857.22473071647,9857.22473071647,3764.28,6092.94473071647,126.42860316236676,0.083,1.0
9165,9165,2024-04-06 11:15:00,0.459730583959369,9.549635987496563,1.0,1.0,0.0,1.0,249.80829942244773,0.0,9.608661258581572,25.50610789147337,15.95,15.496243052153545,1995.271705638018,6616.335900601585,9858.942320243836,9858.942320243836,0.0,9858.942320243836,71.4773318217678,0.029,1.0
9166,9166,2024-04-06 11:30:00,0.45229374173095416,9.589274356574014,1.0,1.0,0.0,1.0,241.86437458626514,0.0,9.646453458763627,25.510876849358564,15.925,15.547624119532886,1998.2001920452194,6624.79286040149,9860.53358180378,9860.53358180378,0.0,9860.53358180378,71.48886846807741,0.029,1.0
9167,9167,2024-04-06 11:45:00,0.4450895627057676,9.627672630778259,1.0,1.0,0.0,1.0,234.1726153980822,0.0,9.683064753789816,25.515514947781973,15.9,15.598701153049404,2001.066490176789,6633.011172669211,9862.063215488062,9862.063215488066,0.0,9862.063215488062,71.49995831228846,0.029,1.0
9168,9168,2024-04-06 12:00:00,0.43811054847880593,9.664870776607964,1.0,1.0,0.0,1.0,226.73317353625382,0.0,9.718533849351779,25.520019858862494,15.925,15.699187320517561,2004.2618839236698,6641.056545031107,9859.005418081428,9859.00541808143,3433.5,6425.505418081428,46.584914281090356,0.029,1.0
9169,9169,2024-04-06 12:15:00,0.43134943936768794,9.700907488170223,-0.594810970226834,1.0,1.0,1.0,402.9332519369805,-1271.8414779114398,9.585912692190682,25.517844766800092,15.95,15.799560568616242,2351.7935781407373,7789.343976493628,10324.156075562823,10324.156075562823,0.0,10324.156075562823,74.85013154783047,0.029,-0.594810970226834
9170,9170,2024-04-06 12:30:00,0.4407152691534517,9.650987615412102,-0.2679673442943915,0.0,1.0,1.0,0.0,-1353.4531987266398,9.378970262445543,25.281807135321543,15.975,15.89983274735379,2544.6724716593526,8424.489161246736,10570.161800278334,10570.161800278334,0.0,10570.161800278334,76.63367305201793,0.029,-0.2679673442943915
9171,9171,2024-04-06 12:45:00,0.4725809451586502,9.481143562304394,0.8398705734233561,1.0,1.0,1.0,434.9646500095657,-1148.09156685822,9.270266704590442,25.39612823851295,16.0,15.999996802540622,2256.6969139476423,7467.685209492228,10202.505700019125,10202.505700019125,0.0,10202.505700019125,73.96816632513865,0.029,0.8398705734233561
9172,9172,2024-04-06 13:00:00,0.5021377698750987,9.323605686565724,1.0,1.0,0.0,1.0,302.9226024842482,0.0,9.317429769760164,25.452315424562745,16.0,15.999996802540622,1962.9747357561362,6495.518333848499,9805.160394766894,9805.160394766894,2646.6,7158.560394766893,148.54012819141303,0.083,1.0
9173,9173,2024-04-06 13:15:00,0.5076937917609624,9.29399208991407,1.0,1.0,0.0,1.0,300.4628118385363,0.0,9.364216740906944,25.470343497660362,16.0,15.999996802540622,1981.4360966373633,6556.60730547506,9823.77002461776,9823.77002461776,0.0,9823.77002461776,71.22233267847876,0.029,1.0
9174,9174,2024-04-06 13:30:00,0.4988806826989676,9.340965961214502,1.0,1.0,0.0,1.0,291.5588980796255,0.0,9.40963746102048,25.47936653561344,16.0,15.999996802540622,1985.8454455002945,6571.197919331417,9829.634488991,9829.634488991,0.0,9829.634488991,71.26485004518476,0.029,1.0
9175,9175,2024-04-06 13:45:00,0.49023158726513666,9.387065639876822,1.0,1.0,0.0,1.0,282.47107072475524,0.0,9.453663317240128,25.48589376839553,16.0,15.999996802540622,1989.170438588212,6582.200380631023,9833.857272464347,9833.857272464347,0.0,9833.857272464347,71.29546522536653,0.029,1.0
9176,9176,2024-04-06 14:00:00,0.48184152461924806,9.431784673779408,1.0,1.0,0.0,1.0,273.55432474279775,0.0,9.49632043572081,25.491591860744556,16.15,16.023983182962223,1992.3705525740688,6592.094112007347,9835.562330582856,9835.562330582856,2866.32,6969.242330582856,144.61177835959427,0.083,1.0
9177,9177,2024-04-06 14:15:00,0.47371069671088667,9.475121986530974,0.8752941401130188,1.0,0.0,1.0,264.8833477287302,0.0,9.537646476098487,25.496932206495547,16.3,16.04628061471766,1995.4125399332977,6601.454606169181,9838.560058530395,9838.560058530396,0.0,9838.560058530395,71.32956042434536,0.029,0.8752941401130188
9178,9178,2024-04-06 14:30:00,0.4658331132819915,9.517109506206985,0.6034902988031463,1.0,0.0,1.0,256.4738543352071,0.0,9.577681530738353,25.50205309209248,16.450000000000003,16.066888402549864,1998.3325647857657,6610.456591360294,9841.519740311132,9841.519740311136,0.0,9841.519740311132,71.35101811725572,0.029,0.6034902988031463
9179,9179,2024-04-06 14:45:00,0.4582014791313974,9.557786116229652,0.3402153870208464,1.0,0.0,1.0,248.32447834666215,0.0,9.61646549202969,25.506997791852026,16.6,16.08576732224571,2001.1470576489687,6619.157360967079,9844.415931045018,9844.415931045018,0.0,9844.415931045018,71.37201550007639,0.029,0.3402153870208464
9180,9180,2024-04-06 15:00:00,0.4508082911130038,9.59719180836769,1.0,1.0,0.0,1.0,240.43884801259225,0.0,9.65403881253336,25.511779052787144,16.700000000000003,16.158393759206994,2004.3976565885262,6627.649310041691,9842.5999157352,9842.599915735198,2543.28,7299.319915735199,151.4608882515054,0.083,1.0
9181,9181,2024-04-06 15:15:00,0.44364601185625574,9.635366756806157,-0.1687148900589976,1.0,1.0,1.0,412.6908960305864,-1245.4365814521693,9.52697108151578,25.510184466172,16.8,16.230855009937432,2346.1410584672008,7754.7828972993775,10297.830506802191,10297.830506802191,0.0,10297.830506802191,74.65927117431589,0.029,-0.1687148900589976
9182,9182,2024-04-06 15:30:00,0.4522849836759633,9.589321037007116,0.13279042713008918,1.0,1.0,1.0,428.116270279033,-1192.7828426441733,9.41035852246622,25.50003396064098,16.9,16.303163033316284,2318.259824969414,7659.724133849828,10265.707089045838,10265.707089045838,0.0,10265.707089045838,74.42637639558232,0.029,0.13279042713008918
9183,9183,2024-04-06 15:45:00,0.4751260206391854,9.467578309993142,0.927302585086442,1.0,0.0,1.0,279.02725284740046,0.0,9.453856975571483,25.493407057085033,17.0,16.375307106932095,1985.857707812755,6558.889372611836,9816.57228311221,9816.57228311221,0.0,9816.57228311221,71.17014905256352,0.029,0.927302585086442
9184,9184,2024-04-06 16:00:00,0.4817560178193262,9.432240425022991,1.0,1.0,0.0,1.0,273.98111782719235,0.0,9.4965798841732,25.494859052282685,16.75,16.286017847945974,1996.0857985783257,6595.4550047676385,9836.210983149842,9836.210983149842,1662.06,8174.150983149842,169.61363290035925,0.083,1.0
9185,9185,2024-04-06 16:15:00,0.47366815373494536,9.475348740592741,0.8731006127851273,1.0,0.0,1.0,265.04156526153713,0.0,9.537930329359472,25.499187766257478,16.5,16.193671009997345,1997.4152570868287,6603.013209264287,9842.094158025426,9842.094158025426,0.0,9842.094158025426,71.35518264568434,0.029,0.8731006127851273
9186,9186,2024-04-06 16:30:00,0.46578213292624204,9.51738123150313,0.601128670082175,1.0,0.0,1.0,256.54060082052825,0.0,9.577975712960015,25.504105100747584,16.25,16.09831520778258,1999.0007141306285,6611.404746270781,9848.042103224623,9848.042103224623,0.0,9848.042103224623,71.39830524837852,0.029,0.601128670082175
9187,9187,2024-04-06 16:45:00,0.4581472485033345,9.558075165477227,0.3378963438314382,1.0,0.0,1.0,248.3449530298645,0.0,9.616762895723213,25.509017211630074,16.0,15.999996802540622,2000.593169074417,6619.793340538215,9854.186399442086,9854.186399442087,0.0,9854.186399442086,71.44285139595512,0.029,0.3378963438314382
9188,9188,2024-04-06 17:00:00,0.45075279340475255,9.597487611152669,1.0,1.0,0.0,1.0,240.42902480510924,0.0,9.654334788258602,25.51379975663346,16.05,15.949507790398108,2002.5960445645035,6628.07500869824,9855.957766660338,9855.957766660338,413.64,9442.317766660339,354.0869162497627,0.15,1.0
9189,9189,2024-04-06 17:15:00,0.44359034856259044,9.635663442161393,-0.17089475260527756,1.0,1.0,1.0,412.67140165491116,-1245.5586213453848,9.527245403383091,25.51199052962221,16.1,15.898342810974617,2342.576429715245,7755.121482880444,10318.056760918445,10318.056760918445,0.0,10318.056760918445,74.80591151665874,0.029,-0.17089475260527756
9190,9190,2024-04-06 17:30:00,0.45223152269476,9.589605984036929,0.13091269640854444,1.0,1.0,1.0,428.0629401573048,-1192.8947476715762,9.410607549955433,25.501356568322006,16.15,15.846486400729155,2313.2477697067434,7659.787161923249,10290.106631244604,10290.106631244607,0.0,10290.106631244604,74.60327307652338,0.029,0.13091269640854444
9191,9191,2024-04-06 17:45:00,0.4750769701709296,9.467839748988945,0.9257840465922952,1.0,0.0,1.0,278.9133188043789,0.0,9.454088576246214,25.49415847369101,16.2,15.793941488209082,1980.2088149419556,6558.493460691577,9839.878582553773,9839.878582553773,0.0,9839.878582553773,71.33911972351486,0.029,0.9257840465922952
9192,9192,2024-04-06 18:00:00,0.4817109407219104,9.432480685952218,1.0,1.0,0.0,1.0,273.87182571365486,0.0,9.496794745573633,25.495100180795482,16.15,15.846486400729155,1991.6412580455858,6595.063057695209,9840.06623612276,9840.06623612276,0.0,9840.06623612276,369.0024838546035,0.15,1.0
9193,9193,2024-04-06 18:15:00,0.47362628131811196,9.475571920574463,0.8719776764368048,1.0,0.0,1.0,264.9467739554968,0.0,9.53813065392828,25.49897577296839,16.1,15.898342810974617,1994.4036459454298,6602.696475904388,9841.409795983016,9841.409795983016,0.0,9841.409795983016,71.35022102087687,0.029,0.8719776764368048
9194,9194,2024-04-06 18:30:00,0.4657431932177404,9.517588780149444,0.600242042427334,1.0,0.0,1.0,256.4632085897168,0.0,9.578164150242868,25.503491439933573,16.05,15.949507790398108,1997.4312763584944,6611.187626889976,9843.214413470627,9843.214413470627,0.0,9843.214413470627,71.36330449766204,0.029,0.600242042427334
9195,9195,2024-04-06 18:45:00,0.45811078608891703,9.558269510146072,0.33720596120493185,1.0,0.0,1.0,248.28732457061352,0.0,9.616942460108037,25.50807248703063,16.0,15.999996802540622,2000.4703604083975,6619.697088197093,9845.07495606659,9845.07495606659,0.0,9845.07495606659,71.37679343148278,0.029,0.33720596120493185
9196,9196,2024-04-06 19:00:00,0.4507182767497717,9.597671584923717,1.0,1.0,0.0,1.0,240.34116618743425,0.0,9.654500827575008,25.512576246044983,16.0,15.84937285471014,2001.6567605001405,6627.748767819682,9864.536326714775,9864.536326714775,0.0,9864.536326714775,443.90413470216487,0.18,1.0
9197,9197,2024-04-06 19:15:00,0.4435579356924473,9.635836202759256,-0.17139181991760294,1.0,1.0,1.0,412.5591680414712,-1245.6237061719405,9.527384172297404,25.510549539856303,16.0,15.697932098933265,2340.4737376766416,7754.59073179224,10332.818763940712,10332.818763940712,0.0,10332.818763940712,74.91293603857017,0.029,-0.17139181991760294
9198,9198,2024-04-06 19:30:00,0.45220297672386967,9.589758134061775,0.1305609438169502,1.0,1.0,1.0,427.9231335781616,-1192.9475805658906,9.4107166925209,25.499751623639295,16.0,15.545666815053494,2310.2487079545804,7659.016371039618,10309.100126928983,10309.100126928983,0.0,10309.100126928983,74.74097592023513,0.029,0.1305609438169502
9199,9199,2024-04-06 19:45:00,0.47505376572404495,9.46796342869084,0.9255997883165847,1.0,0.0,1.0,278.74281106805427,0.0,9.45417149060417,25.49243332154858,16.0,15.392562826057274,1976.8887288443932,6557.461536101663,9859.213599441853,9859.213599441855,0.0,9859.213599441853,71.47929859595344,0.029,0.9255997883165847
9200,9200,2024-04-06 20:00:00,0.48169293913414074,9.43257663441503,1.0,1.0,0.0,1.0,273.6819657909188,0.0,9.496848458654785,25.493298528428166,15.925,15.369817837497914,1987.6455671954932,6593.849672992238,9859.532893202439,9859.532893202439,0.0,9859.532893202439,443.6789801941097,0.18,1.0
9201,9201,2024-04-06 20:15:00,0.47361348119576635,9.475640145226565,0.8721037889557848,1.0,0.0,1.0,264.7425377924365,0.0,9.538152957265275,25.497161334481238,15.85,15.346766538896562,1989.7476459081206,6601.332170603772,9863.062330032886,9863.062330032884,0.0,9863.062330032886,71.50720189273842,0.029,0.8721037889557848
9202,9202,2024-04-06 20:30:00,0.46573608019613405,9.517626692554606,0.6004847616615098,1.0,0.0,1.0,256.24804128559214,0.0,9.578153366441814,25.50173059321956,15.774999999999999,15.323416144157399,1992.1144276150108,6609.693151916306,9867.101245746762,9867.101245746766,0.0,9867.101245746762,71.53648403166403,0.029,0.6004847616615098
9203,9203,2024-04-06 20:45:00,0.4581097243914617,9.558275168993509,0.3375688299385632,1.0,0.0,1.0,248.0647173010577,0.0,9.616897450437314,25.50640110470489,15.7,15.299771513608086,1994.4933675800178,6618.0944257002075,9871.186299643126,9871.186299643126,0.0,9871.186299643126,71.56610067241267,0.029,0.3375688299385632
9204,9204,2024-04-06 21:00:00,0.4507235302450909,9.597643583793666,1.0,1.0,0.0,1.0,240.16287922507294,0.0,9.654428396101768,25.511021409926908,15.774999999999999,15.323416144157399,1997.1305380036797,6626.404568966076,9870.565477233984,9870.565477233984,0.0,9870.565477233984,370.1462053962744,0.15,1.0
9205,9205,2024-04-06 21:15:00,0.443568968377812,9.635777398546262,-0.17068778719476843,1.0,1.0,1.0,412.4260704498963,-1245.5892100858305,9.52729655313328,25.509124651170332,15.85,15.346766538896562,2337.0136043948187,7753.527207385417,10334.117770689025,10334.117770689025,0.0,10334.117770689025,74.92235383749544,0.029,-0.17068778719476843
9206,9206,2024-04-06 21:30:00,0.4522180174032971,9.589677967240426,0.13134537415213224,1.0,1.0,1.0,427.83930335240314,-1192.908446929684,9.410622162621987,25.498465353138865,15.925,15.369817837497914,2308.48246123953,7658.2787615451425,10303.24689024098,10303.246890240984,0.0,10303.24689024098,74.69853995424711,0.029,0.13134537415213224
9207,9207,2024-04-06 21:45:00,0.4750708649577734,9.467872289775068,0.9264146971247386,1.0,0.0,1.0,278.7113357684632,0.0,9.45407207947955,25.49128934285185,16.0,15.392562826057274,1976.6938320901838,6557.079993625079,9847.549510114412,9847.549510114412,0.0,9847.549510114412,71.39473394832949,0.029,0.9264146971247386
9208,9208,2024-04-06 22:00:00,0.4817111352693476,9.432479649014377,1.0,1.0,0.0,1.0,273.6670780948206,0.0,9.496746716828891,25.492289244364596,16.0,15.392562826057274,1987.7068747755711,6593.578058382381,9856.845734068876,9856.845734068878,0.0,9856.845734068876,204.5295489819292,0.083,1.0
9209,9209,2024-04-06 22:15:00,0.4736323524124151,9.475539561641828,1.0,1.0,0.0,1.0,264.740899271052,0.0,9.538050923400935,25.496269077649828,16.0,15.392562826057274,1989.98980606923,6601.150948457286,9859.922149865495,9859.922149865495,0.0,9859.922149865495,71.48443558652484,0.029,1.0
9210,9210,2024-04-06 22:30:00,0.46575519628176104,9.517524803818214,1.0,1.0,0.0,1.0,256.25839698211064,0.0,9.578052885570568,25.500933387735547,16.0,15.392562826057274,1992.5359120985815,6609.596836058953,9863.155911026783,9863.155911026784,0.0,9863.155911026783,71.50788035494418,0.029,1.0
9211,9211,2024-04-06 22:45:00,0.45812872113281977,9.55817391636207,1.0,1.0,0.0,1.0,248.08573591646,0.0,9.616800162636316,25.50567758742615,16.0,15.392562826057274,1995.0922398784278,6618.0766310292765,9866.414409577234,9866.414409577235,0.0,9866.414409577234,71.53150446943495,0.029,1.0
9212,9212,2024-04-06 23:00:00,0.45074208082618894,9.597544709196413,1.0,1.0,0.0,1.0,240.15505603028404,0.0,9.65432987990944,25.51032444846948,15.85,15.27058336660438,1996.7877188562456,6626.186751106937,9881.599422575639,9881.599422575639,0.0,9881.599422575639,205.0431880184445,0.083,1.0
9213,9213,2024-04-06 23:15:00,0.44358733718529725,9.635679492802366,1.0,1.0,0.0,1.0,232.47278995639215,0.0,9.690680143642423,25.51488370112921,15.7,15.148357608352521,1998.4080720299676,6634.035012861033,9889.453879796501,9889.453879796501,0.0,9889.453879796501,71.69854062852464,0.029,1.0
9214,9214,2024-04-06 23:30:00,0.43665743227859655,9.67261588595508,1.0,1.0,0.0,1.0,225.03380005723446,0.0,9.725888274493627,25.519336456359564,15.55,15.025898837122336,2000.017974139522,6641.648390269222,9897.131346285269,9897.131346285269,0.0,9897.131346285269,71.7542022605682,0.029,1.0
9215,9215,2024-04-06 23:45:00,0.42994529086022043,9.708391599715025,1.0,1.0,0.0,1.0,217.82952345200488,0.0,9.759990280529866,25.523627330325308,15.4,14.90319364440708,2001.6184293712593,6649.028244241565,9904.90795239709,9904.907952397092,0.0,9904.90795239709,71.81058265487891,0.029,1.0
9216,9216,2024-04-07 00:00:00,0.42344403481382503,9.743043294442312,1.0,1.0,0.0,1.0,210.90278743711022,0.0,9.793028740075206,25.527788827109937,15.55,15.025898837122336,2004.415084676807,6656.53965618224,9886.84019592102,9886.840195921019,0.0,9886.84019592102,71.6795914204274,0.029,1.0
9217,9217,2024-04-07 00:15:00,0.4171462882975817,9.77661028337389,1.0,1.0,0.0,1.0,204.19898576994223,0.0,9.825037856388791,25.53182197014916,15.7,15.148357608352521,2007.2982748394454,6663.864841960062,9884.629307165607,9884.629307165607,0.0,9884.629307165607,71.66356247695066,0.029,1.0
9218,9218,2024-04-07 00:30:00,0.4110448533288807,9.809130931757066,1.0,1.0,0.0,1.0,197.70533952920948,0.0,9.856049873768946,25.535735932248098,15.85,15.27058336660438,2010.1790184182507,6670.969998914247,9883.033907625157,9883.033907625158,0.0,9883.033907625157,71.65199583028239,0.029,1.0
9219,9219,2024-04-07 00:45:00,0.4051334976742337,9.840638457396334,1.0,1.0,0.0,1.0,191.4153145828424,0.0,9.886096035602426,25.53953798264972,16.0,15.392562826057274,2013.0592088921114,6677.862463718341,9881.5087935017,9881.5087935017,0.0,9881.5087935017,71.64093875288732,0.029,1.0
9220,9220,2024-04-07 01:00:00,0.3994062662134787,9.871164601082159,1.0,1.0,0.0,1.0,185.29645861280903,0.0,9.915202607360126,25.543213782408632,16.0,15.392562826057274,2015.075080256397,6684.363275029091,9891.676039952044,9891.676039952044,0.0,9891.676039952044,71.71465128965232,0.029,1.0
9221,9221,2024-04-07 01:15:00,0.3938577669679954,9.900738102060584,1.0,1.0,0.0,1.0,179.36598324610316,0.0,9.943398496389456,25.546774178949832,16.0,15.392562826057274,2016.9669138278136,6690.63882418614,9894.361456159675,9894.361456159677,0.0,9894.361456159675,71.73412055715765,0.029,1.0
9222,9222,2024-04-07 01:30:00,0.3884828227392622,9.929386554799732,1.0,1.0,0.0,1.0,173.62111091607807,0.0,9.97071218472654,25.55022362095356,16.0,15.392562826057274,2018.7994307091246,6696.71760936998,9896.705380142583,9896.705380142585,0.0,9896.705380142583,71.75111400603373,0.029,1.0
9223,9223,2024-04-07 01:45:00,0.38327605015106975,9.957138652694798,1.0,1.0,0.0,1.0,168.05614820127937,0.0,9.997171282350648,25.55356498289897,16.0,15.392562826057274,2020.5747308670568,6702.606596482171,9898.976487329723,9898.976487329724,0.0,9898.976487329723,71.76757953314049,0.029,1.0
9224,9224,2024-04-07 02:00:00,0.3782321877871994,9.984022439094227,1.0,1.0,0.0,1.0,162.62383440793127,0.0,10.022796148293953,25.556774628644582,15.8,15.195955890069595,2021.0097905329114,6708.0154061399335,9921.003492660799,9921.003492660799,0.0,9921.003492660799,71.92727532179079,0.029,1.0
