step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9225,9225,2024-04-07 02:15:00,0.3733467398897719,10.010061876387516,0.943429414682788,1.0,0.0,1.0,157.35593075254087,0.0,10.04761203310792,25.559865045088166,15.6,14.9993561992981,2021.450336737058,6713.202946347153,9931.230815225852,9931.230815225852,0.0,9931.230815225852,72.00142341038743,0.029,0.943429414682788
9226,9226,2024-04-07 02:30:00,0.3686154250609505,10.035279784425134,0.7792440568370154,1.0,0.0,1.0,152.25199479950973,0.0,10.071644102878203,25.562842126973965,15.399999999999999,14.80275148005142,2022.0002971280417,6718.209388671199,9941.38426855697,9941.38426855697,0.0,9941.38426855697,72.07503594703805,0.029,0.7792440568370154
9227,9227,2024-04-07 02:45:00,0.3640335138585915,10.059701371133707,0.6202362470588326,1.0,0.0,1.0,147.30715372617345,0.0,10.094916774256134,25.565710506690987,15.2,14.606147979035917,2022.6623722265572,6723.04212546022,9951.922198028273,9951.922198028275,0.0,9951.922198028273,72.15143593570498,0.029,0.6202362470588326
9228,9228,2024-04-07 03:00:00,0.3595963554259455,10.08335142557971,0.46624766908462434,1.0,0.0,1.0,142.54770702308863,0.0,10.117458500466697,25.568494292684974,15.149999999999999,14.557078078197915,2023.9271625904528,6727.929149115392,9945.659015401285,9945.659015401285,0.0,9945.659015401285,72.10602786165931,0.029,0.46624766908462434
9229,9229,2024-04-07 03:15:00,0.355298987802006,10.106256395015308,0.31710813079422223,1.0,0.0,1.0,137.9410670129626,0.0,10.139292735537481,25.571190849817093,15.1,14.508012264073498,2025.1983713281984,6732.685895844522,9949.37301241309,9949.373012413093,0.0,9949.37301241309,72.13295433999491,0.029,0.31710813079422223
9230,9230,2024-04-07 03:30:00,0.3511365444991412,10.128442217819577,0.17264934720807246,1.0,0.0,1.0,133.47883253463246,0.0,10.16044164538665,25.573802500509135,15.05,14.458938653229497,2026.434279771388,6737.29169279001,9953.418350470836,9953.418350470836,0.0,9953.418350470836,72.16228304091356,0.029,0.17264934720807246
9231,9231,2024-04-07 03:45:00,0.34710474670963154,10.149931700037664,0.03272342202052924,1.0,0.0,1.0,129.15637693962725,0.0,10.180926685990597,25.576332412998802,15.0,14.409869630373553,2027.6361399720997,6741.750486672376,9957.43757581431,9957.437575814312,0.0,9957.43757581431,72.19142242465375,0.029,0.03272342202052924
9232,9232,2024-04-07 04:00:00,0.34319950272934907,10.17074665045257,-0.10280961093806662,1.0,1.0,1.0,333.58411576866183,-1461.147894044184,10.00857513929453,25.571246377769345,15.0,14.409869630373553,2418.483614678848,8041.326980748377,10497.032796511216,10497.032796511217,0.0,10497.032796511216,76.10348777470632,0.029,-0.10280961093806662
9233,9233,2024-04-07 04:15:00,0.3577589063764739,10.093145029013394,0.4025955847315838,1.0,1.0,1.0,356.7752876892134,-1389.9088092973843,9.85073162711306,25.556005800262636,15.0,14.409869630373553,2384.582380721819,7928.607214686513,10461.104588704995,10461.104588704997,0.0,10461.104588704995,75.84300826811122,0.029,0.4025955847315838
9234,9234,2024-04-07 04:30:00,0.3887086850905021,9.928182708467624,1.0,1.0,0.0,1.0,189.75142178757181,0.0,9.880523555035879,25.5449902099679,15.0,14.409869630373553,2002.1852122946623,6657.157348672869,9928.284816305955,9928.284816305955,0.0,9928.284816305955,71.98006491821818,0.029,1.0
9235,9235,2024-04-07 04:45:00,0.4004280559117117,9.865718461990577,1.0,1.0,0.0,1.0,186.54471917160234,0.0,9.909822058454585,25.543620111222676,15.0,14.409869630373553,2010.2479239481097,6683.965428067515,9930.988901685616,9930.988901685616,0.0,9930.988901685616,71.99966953722073,0.029,1.0
9236,9236,2024-04-07 05:00:00,0.39488514582880174,9.895262172732487,1.0,1.0,0.0,1.0,180.296422965783,0.0,9.93816089622958,25.545795598520677,14.95,14.335876199365877,2011.375033036734,6688.298136089356,9941.45895175965,9941.458951759652,0.0,9941.45895175965,72.07557740025747,0.029,1.0
9237,9237,2024-04-07 05:15:00,0.3894788149587987,9.924077916269603,1.0,1.0,0.0,1.0,174.43261465286855,0.0,9.965599223699256,25.54883444213457,14.9,14.26192291132425,2012.8540369433051,6693.768531696694,9947.294562532308,9947.29456253231,0.0,9947.294562532308,72.11788557835924,0.029,1.0
9238,9238,2024-04-07 05:30:00,0.3842469507959762,9.951963752257447,1.0,1.0,0.0,1.0,168.80325779561736,0.0,9.992173061128703,25.552034316758256,14.850000000000001,14.188027599535458,2014.4067330611053,6699.406830544111,9953.094810753048,9953.094810753048,0.0,9953.094810753048,72.1599373779596,0.029,1.0
9239,9239,2024-04-07 05:45:00,0.37918063828662474,9.97896719793229,1.0,1.0,0.0,1.0,163.36415272236678,0.0,10.017911617892555,25.555206894557042,14.8,14.114171957651354,2015.956580374632,6704.9585562470465,9958.936319710745,9958.936319710745,0.0,9958.936319710745,72.2022883179029,0.029,1.0
9240,9240,2024-04-07 06:00:00,0.37427376222510894,10.00512084734017,0.97618279781025,1.0,0.0,1.0,158.10642029711968,0.0,10.04284274725064,25.55828641245443,14.600000000000001,14.090254211513429,2017.5568792827328,6710.408240623709,9958.628453067153,9958.628453067155,250.32,9708.308453067153,70.38523628473686,0.029,0.97618279781025
9241,9241,2024-04-07 06:15:00,0.36952097039935417,10.030453227771442,-0.7712745825923594,1.0,1.0,1.0,354.0929371487774,-1404.6093597838717,9.882327844054643,25.554026690664,14.4,14.063215128302101,2394.62550669784,7964.677393753628,10489.364606803822,10489.364606803822,0.0,10489.364606803822,76.0478933993277,0.029,-0.7712745825923594
9242,9242,2024-04-07 06:30:00,0.3825347608591856,9.96108972462054,-0.5136376119456922,0.0,1.0,1.0,0.0,-1491.4859881154036,9.65417341515844,25.29274387239094,14.2,14.033114437132392,2560.6389039096757,8584.23340251593,10723.149456153475,10723.149456153478,0.0,10723.149456153475,77.74283355711269,0.029,-0.5136376119456922
9243,9243,2024-04-07 06:45:00,0.41898317847184846,9.766819658745048,0.7524444038772841,1.0,1.0,1.0,392.4004690434634,-1262.4009174180303,9.521380840827312,25.417628680408196,14.0,13.99999599634643,2287.423132402276,7608.374754789108,10361.803107375523,10361.803107375523,0.0,10361.803107375523,75.12307252847255,0.029,0.7524444038772841
9244,9244,2024-04-07 07:00:00,0.4528067769786162,9.586539878703976,1.0,1.0,0.0,1.0,251.35188187301853,0.0,9.560627188162742,25.478119532163486,14.0,13.99999599634643,1968.2905619158403,6546.890149891222,9902.425521138715,9902.425521138715,1319.7,8582.725521138715,62.22476002825569,0.029,1.0
9245,9245,2024-04-07 07:15:00,0.46132763197857707,9.541123721554184,0.4465586984303722,1.0,0.0,1.0,250.28025164680383,0.0,9.59971063444911,25.496439954827604,14.0,13.99999599634643,1985.659031358631,6604.660818367912,9918.727659807762,9918.727659807764,0.0,9918.727659807762,71.91077553360628,0.029,0.4465586984303722
9246,9246,2024-04-07 07:30:00,0.45397971450614255,9.58028812168226,0.1932983721789052,1.0,0.0,1.0,243.0144294415136,0.0,9.63767910685518,25.504841723470246,14.0,13.99999599634643,1989.688900491951,6618.064891447759,9924.423943409045,9924.423943409047,0.0,9924.423943409045,71.95207358971558,0.029,0.1932983721789052
9247,9247,2024-04-07 07:45:00,0.4467522175659099,9.6188106803737,-0.0557845904765149,1.0,1.0,1.0,414.45947941028436,-1238.7148853391795,9.511915069238052,25.504163856203206,14.0,13.99999599634643,2327.2908680221885,7740.990052282263,10400.750939949072,10400.750939949072,0.0,10400.750939949072,75.40544431463077,0.029,-0.0557845904765149
9248,9248,2024-04-07 08:00:00,0.455229770072308,9.573625325514598,1.0,1.0,1.0,1.0,429.66326214610416,-1186.596379966275,9.396489903621887,25.494000340451077,13.925,13.854189414355073,2298.767103609155,7646.454907168209,10392.419811235017,10392.419811235017,2753.34,7639.079811235017,286.4654929213131,0.15,1.0
9249,9249,2024-04-07 08:15:00,0.4778373249237185,9.45312705815658,1.0,1.0,0.0,1.0,281.1004723406987,0.0,9.440306497854161,25.487069318335948,13.85,13.708550723603704,1969.2910025766064,6550.535876394644,9931.134106573383,9931.134106573385,0.0,9931.134106573383,72.00072227265703,0.029,1.0
9250,9250,2024-04-07 08:30:00,0.4843279836698752,9.418531847039565,1.0,1.0,0.0,1.0,275.97900369079076,0.0,9.483335978612617,25.48819642328765,13.774999999999999,13.563069664705568,1980.3629872841464,6587.095906769314,9946.302999174508,9946.30299917451,0.0,9946.302999174508,72.11069674401519,0.029,1.0
9251,9251,2024-04-07 08:45:00,0.4761815227075073,9.461952483968986,0.9657635523997358,1.0,0.0,1.0,266.95122014240576,0.0,9.524979450538677,25.492257144145135,13.7,13.417754660626061,1982.7700668508699,6594.5374588585955,9957.68953317853,9957.68953317853,0.0,9957.68953317853,72.19324911554435,0.029,0.9657635523997358
9252,9252,2024-04-07 09:00:00,0.46823926209799416,9.504284733017691,1.0,1.0,0.0,1.0,258.3994705591464,0.0,9.565310061070328,25.49699667570249,13.774999999999999,13.420907907296241,1985.3415232942182,6603.05619323579,9949.329122542347,9949.329122542347,3667.74,6281.5891225423475,235.55959209533802,0.15,1.0
9253,9253,2024-04-07 09:15:00,0.460550136952765,9.545267770041763,0.41962606972990174,1.0,0.0,1.0,250.16284852000783,0.0,9.60437617956737,25.501813632798687,13.85,13.423540226071017,1987.9150638273823,6611.628860523944,9952.271437758736,9952.271437758736,0.0,9952.271437758736,72.15396792375084,0.029,0.41962606972990174
9254,9254,2024-04-07 09:30:00,0.4531027621265721,9.58496227786537,0.16286794875774507,1.0,0.0,1.0,242.19642711394565,0.0,9.642219259082891,25.506548927844758,13.925,13.425646325441273,1990.4337062931534,6620.016274632147,9955.574500374132,9955.574500374134,0.0,9955.574500374132,72.17791512771247,0.029,0.16286794875774507
9255,9255,2024-04-07 09:45:00,0.44588871545952985,9.623413146600706,-0.08580641828052163,1.0,1.0,1.0,413.72779986998,-1240.5723297219122,9.516057682416502,25.504781982419864,14.0,13.427225232261486,2328.108754978063,7743.104611063727,10438.690671759025,10438.690671759026,0.0,10438.690671759025,75.68050737025293,0.029,-0.08580641828052163
9256,9256,2024-04-07 10:00:00,0.4544159467031548,9.577963004072185,1.0,1.0,1.0,1.0,429.0025266203087,-1188.290714054441,9.400270906343001,25.494280127641616,14.0,13.571495479255997,2299.45787221029,7648.4337141885635,10386.632835349563,10386.632835349565,4424.28,5962.352835349563,223.5882313256086,0.15,1.0
9257,9257,2024-04-07 10:15:00,0.47709465351504604,9.457085496764805,1.0,1.0,0.0,1.0,280.335130767658,0.0,9.443970009021475,25.48724884007852,14.0,13.715043317065614,1969.5509968544907,6551.388858341041,9908.600984006493,9908.600984006494,0.0,9908.600984006493,71.83735713404708,0.029,1.0
9258,9258,2024-04-07 10:30:00,0.4836296912495974,9.422253745639646,1.0,1.0,0.0,1.0,275.2891434639394,0.0,9.486893573379035,25.4883736054419,14.0,13.857874699444935,1980.6440453367284,6588.290196591932,9908.873032590012,9908.873032590012,0.0,9908.873032590012,71.83932948627759,0.029,1.0
9259,9259,2024-04-07 10:45:00,0.475504181257808,9.465562713895883,1.0,1.0,0.0,1.0,266.3470405697972,0.0,9.528444271398095,25.492470872623265,14.0,13.99999599634643,1983.0960722541427,6596.164944619216,9905.219345438378,9905.219345438381,0.0,9905.219345438378,71.81284025442824,0.029,1.0
9260,9260,2024-04-07 11:00:00,0.46758055199336296,9.507795657875375,1.0,1.0,0.0,1.0,257.8425521479843,0.0,9.568689359540665,25.497276615857636,14.275,14.083787780704856,1985.8065835915318,6604.8654564181425,9908.788742923054,9908.788742923052,4747.5,5161.288742923054,107.09674141565338,0.083,1.0
9261,9261,2024-04-07 11:15:00,0.4599081484300032,9.548689568868083,1.0,1.0,0.0,1.0,249.64770415551672,0.0,9.60767636585538,25.50217402249261,14.55,14.163160983182294,1988.5448477982495,6613.592783152909,9908.925291865175,9908.925291865176,0.0,9908.925291865175,71.83970836602252,0.029,1.0
9262,9262,2024-04-07 11:30:00,0.45247621407941746,9.588301778956705,1.0,1.0,0.0,1.0,241.72140322176227,0.0,9.645446491399374,25.50699259787333,14.825,14.23801459330404,1991.245512664087,6622.133879983023,9909.129368206992,9909.129368206992,0.0,9909.129368206992,71.8411879195007,0.029,1.0
9263,9263,2024-04-07 11:45:00,0.44527642900612363,9.626676633397361,1.0,1.0,0.0,1.0,234.046185346825,0.0,9.682038252131292,25.5116848243088,15.1,14.308263622618519,1993.887435070791,6630.433192146625,9909.503374532347,9909.50337453235,0.0,9909.503374532347,71.84389946535953,0.029,1.0
9264,9264,2024-04-07 12:00:00,0.43830131660238236,9.663853982509302,1.0,1.0,0.0,1.0,226.59829323610737,0.0,9.717486520532377,25.516207703110855,15.075,14.333897503707796,1996.3444100559243,6638.385881792496,9914.6045260481,9914.604526048099,4710.18,5204.4245260481,37.732077813848726,0.029,1.0
9265,9265,2024-04-07 12:15:00,0.4315439944839595,9.699870509400496,-0.5876875085533092,1.0,1.0,1.0,402.72867754307373,-1271.4005561975937,9.58490155398918,25.514039679840536,15.05,14.35938146083391,2341.5954958665798,7786.200476262982,10395.68001143493,10395.68001143493,0.0,10395.68001143493,75.36868008290324,0.029,-0.5876875085533092
9266,9266,2024-04-07 12:30:00,0.440908307852138,9.649958719148104,-0.2609568632723169,0.0,1.0,1.0,0.0,-1352.9820821710227,9.378031355049334,25.278133150793845,15.025,14.3847021135474,2533.324023747439,8423.462039255779,10655.080599850286,10655.080599850286,0.0,10655.080599850286,77.24933434891457,0.029,-0.2609568632723169
9267,9267,2024-04-07 12:45:00,0.47276379126076074,9.480168992580145,0.8464556149402909,1.0,1.0,1.0,434.7285419735755,-1147.688978646626,9.269353255330216,25.392352514914304,15.0,14.409869630373553,2244.991696983086,7464.49262096414,10275.974106446656,10275.974106446658,0.0,10275.974106446656,74.50081227173825,0.029,0.8464556149402909
9268,9268,2024-04-07 13:00:00,0.5023114924070375,9.32267974547049,1.0,1.0,0.0,1.0,302.76629982062207,0.0,9.316492204807584,25.448536548447503,15.25,14.655541336295563,1953.4874994202064,6492.883386157238,9834.409287380888,9834.409287380888,4197.24,5637.169287380888,116.97126271315344,0.083,1.0
9269,9269,2024-04-07 13:15:00,0.5078674466704052,9.29306650924674,1.0,1.0,0.0,1.0,300.3658904923415,0.0,9.363264169698798,25.466614549169282,15.5,14.901211804793396,1972.9930362772182,6554.354896379852,9842.896738859947,9842.896738859947,0.0,9842.896738859947,71.36100135673462,0.029,1.0
9270,9270,2024-04-07 13:30:00,0.49905800237188414,9.340020847357858,1.0,1.0,0.0,1.0,291.5250591654065,0.0,9.408679562485197,25.475711743333648,15.75,15.146886374492283,1978.7788899501552,6569.369523780537,9840.212757572079,9840.21275757208,0.0,9840.212757572079,71.34154249239758,0.029,1.0
9271,9271,2024-04-07 13:45:00,0.490410808864774,9.386110388750755,1.0,1.0,0.0,1.0,282.49943754530375,0.0,9.452709637355543,25.482328593845228,16.0,15.392562826057274,1983.7454348939789,6580.805862508999,9836.426362292674,9836.426362292674,0.0,9836.426362292674,71.31409112662189,0.029,1.0
9272,9272,2024-04-07 14:00:00,0.48202084475952817,9.430828897431715,1.0,1.0,0.0,1.0,273.5912866071053,0.0,9.495372297619411,25.48810291444707,16.25,15.405310032857317,1986.9407487948056,6590.767860646354,9854.158203359775,9854.158203359775,3149.7,6704.458203359775,139.11750771971535,0.083,1.0
9273,9273,2024-04-07 14:15:00,0.4738891004810189,9.47417109443617,0.8815376350783131,1.0,0.0,1.0,264.9213606763729,0.0,9.536704044674321,25.493511795587732,16.5,15.412700374206342,1989.8209556283432,6600.14514927052,9858.350284456472,9858.350284456474,0.0,9858.350284456472,71.47303956230942,0.029,0.8815376350783131
9274,9274,2024-04-07 14:30:00,0.4660104617550557,9.516164238845553,0.6097416426378398,1.0,0.0,1.0,256.51150876458547,0.0,9.576744754464798,25.498694065201512,16.75,15.414608039968922,1992.552663379113,6609.154053741838,9862.104253470705,9862.104253470705,0.0,9862.104253470705,71.5002558376626,0.029,0.6097416426378398
9275,9275,2024-04-07 14:45:00,0.4583777617964006,9.556846529625185,0.3464925556207335,1.0,0.0,1.0,248.36059908527307,0.0,9.615534138321031,25.503692187325758,17.0,15.410898085460078,1995.152364734189,6617.853394153188,9865.939575697375,9865.939575697374,0.0,9865.939575697375,71.52806192380598,0.029,0.3464925556207335
9276,9276,2024-04-07 15:00:00,0.45098353472574965,9.596257759911754,1.0,1.0,0.0,1.0,240.49975379140554,0.0,9.653116686496816,25.508528438787888,17.25,15.594776138160135,1999.0132597722009,6626.530875978658,9851.780331599479,9851.78033159948,2251.02,7600.760331599478,157.7157768806892,0.083,1.0
9277,9277,2024-04-07 15:15:00,0.4438198789727786,9.63444004507509,-0.1624382015855285,1.0,1.0,1.0,412.72878052817595,-1245.0556053433957,9.526113156221593,25.506813992974827,17.5,15.777748614440073,2340.7204887151333,7753.565747431201,10305.408365129473,10305.408365129475,0.0,10305.408365129473,74.71421064718868,0.029,-0.1624382015855285
9278,9278,2024-04-07 15:30:00,0.4524518556183991,9.588431609553933,0.13889924531642606,1.0,1.0,1.0,428.1649557744269,-1192.4289680540492,9.409562280432906,25.49632842910501,17.75,15.95982242866707,2313.9275156207223,7658.68721053037,10269.235203996774,10269.235203996774,0.0,10269.235203996774,74.45195522897662,0.029,0.13889924531642606
9279,9279,2024-04-07 15:45:00,0.4752810879781473,9.466751801076475,0.9330455401230643,1.0,0.0,1.0,279.12065652728785,0.0,9.453074922792368,25.48931775103412,18.0,16.14098511270206,1983.1582603265795,6558.227269346398,9815.808788016911,9815.808788016911,0.0,9815.808788016911,71.1646137131226,0.029,0.9330455401230643
9280,9280,2024-04-07 16:00:00,0.48190406737493424,9.4314513208916,1.0,1.0,0.0,1.0,274.1058696108344,0.0,9.495816813008176,25.490454438286445,18.0,16.282028474896652,1995.755301157341,6595.039693039139,9822.890576271677,9822.890576271677,1188.66,8634.230576271677,179.16028445763732,0.083,1.0
9281,9281,2024-04-07 16:15:00,0.4738130888343196,9.474576236513077,0.8784815751001354,1.0,0.0,1.0,265.2024100047817,0.0,9.53719176332542,25.494562656147316,18.0,16.42235549075492,1999.6465628688684,6602.886481988031,9822.743805511727,9822.743805511729,0.0,9822.743805511727,71.21489258996003,0.029,0.8784815751001354
9282,9282,2024-04-07 16:30:00,0.4659229854326756,9.51663048764384,0.606335613223835,1.0,0.0,1.0,256.74136080091904,0.0,9.57726776563208,25.499347835174426,18.0,16.561972244118664,2003.8798097098252,6611.602956542434,9822.922112634407,9822.922112634404,0.0,9822.922112634407,71.21618531659945,0.029,0.606335613223835
9283,9283,2024-04-07 16:45:00,0.4582829264194845,9.557352002184148,0.3428809714673854,1.0,0.0,1.0,248.58901879633433,0.0,9.61609220412481,25.504208363016687,18.0,16.70089054638424,2008.200571396092,6620.35084983998,9823.30435001283,9823.304350012831,0.0,9823.30435001283,71.21895653759302,0.029,0.3428809714673854
9284,9284,2024-04-07 17:00:00,0.45088210031486714,9.596798405321758,1.0,1.0,0.0,1.0,240.67525516529415,0.0,9.653701682468153,25.50899619847421,18.175,16.673911313142334,2010.541416055208,6628.710072084664,9836.052109596536,9836.052109596536,344.64,9491.412109596537,355.9279541098701,0.15,1.0
9285,9285,2024-04-07 17:15:00,0.4437126345015998,9.635011658106473,-0.16642351588056287,1.0,1.0,1.0,412.88151779458656,-1245.3031870931468,9.526683569207298,25.507248161438337,18.35,16.64357490830094,2351.9053079038417,7755.59525784533,10292.479309426692,10292.479309426693,0.0,10292.479309426692,74.62047499334352,0.029,-0.16642351588056287
9286,9286,2024-04-07 17:30:00,0.45234349378373084,9.589009178132715,0.13495731156433108,1.0,1.0,1.0,428.2686238996681,-1192.6687843065597,9.410111776631757,25.496719360886097,18.525,16.609794257651927,2322.5527280138153,7660.344254218921,10263.741483834796,10263.741483834796,0.0,10263.741483834796,74.41212575780227,0.029,0.13495731156433108
9287,9287,2024-04-07 17:45:00,0.47517606739964263,9.467311560759905,0.9293093362127837,1.0,0.0,1.0,279.1471048104346,0.0,9.453628478112917,25.489657722921294,18.7,16.57251072073864,1988.298181721188,6559.3312099013865,9818.438437013949,9818.43843701395,0.0,9818.438437013949,71.18367866835113,0.029,0.9293093362127837
9288,9288,2024-04-07 18:00:00,0.48180058929923114,9.432002859035098,1.0,1.0,0.0,1.0,274.07410857230343,0.0,9.496365495901042,25.490726892559817,18.525,16.465681886885328,1998.1528369035268,6595.7360065899775,9833.087632219707,9833.087632219707,0.0,9833.087632219707,368.740786208239,0.15,1.0
9289,9289,2024-04-07 18:15:00,0.4737096921648915,9.475127340761128,0.8748814559886233,1.0,0.0,1.0,265.1115320805949,0.0,9.53772650146287,25.494749953263675,18.35,16.358149062348797,1999.2040751906404,6603.1538413342105,9838.817419158,9838.817419158,0.0,9838.817419158,71.3314262888955,0.029,0.8748814559886233
9290,9290,2024-04-07 18:30:00,0.46582135916917317,9.517172155628307,0.6028603746877329,1.0,0.0,1.0,256.5923822799576,0.0,9.577779642419877,25.499436175979135,18.175,16.249912940155173,2000.554797688333,6611.433570997963,9844.767501024755,9844.767501024757,0.0,9844.767501024755,71.37456438242948,0.029,0.6028603746877329
9291,9291,2024-04-07 18:45:00,0.45818475798894404,9.557875239918928,0.3395701079737765,1.0,0.0,1.0,248.38309896197512,0.0,9.616572480405653,25.504189380239104,18.0,16.14098511270206,2001.9525812610036,6619.7379559523915,9850.882834754584,9850.882834754582,0.0,9850.882834754584,71.41890055197074,0.029,0.3395701079737765
9292,9292,2024-04-07 19:00:00,0.4507890458776414,9.597294385472171,1.0,1.0,0.0,1.0,240.49412189578825,0.0,9.654154155734915,25.508874278792725,18.0,16.282028474896652,2005.7964118210139,6628.220876573203,9836.05936420208,9836.05936420208,0.0,9836.05936420208,442.62267138909357,0.18,1.0
9293,9293,2024-04-07 19:15:00,0.4436251504542324,9.635477948078941,-0.16935414137190896,1.0,1.0,1.0,412.7592967262307,-1245.4866232775742,9.527089103698534,25.507039030520588,18.0,16.42235549075492,2348.6954591697636,7755.455281762053,10287.646529253685,10287.646529253685,0.0,10287.646529253685,74.58543733708922,0.029,-0.16935414137190896
9294,9294,2024-04-07 19:30:00,0.45226308730689035,9.589437744654274,0.13227805834184841,1.0,1.0,1.0,428.18500722559384,-1192.8339951646144,9.410479095005304,25.496446075099186,18.0,16.561972244118664,2321.75578605344,7660.40325625282,10253.828634211517,10253.828634211517,0.0,10253.828634211517,74.3402575980335,0.029,0.13227805834184841
9295,9295,2024-04-07 19:45:00,0.4751036339379245,9.467697631110862,0.926909094129775,1.0,0.0,1.0,279.0808882305526,0.0,9.453985617240308,25.48934183775977,18.0,16.70089054638424,1989.7337373397518,6559.47201020607,9805.696329004426,9805.696329004428,0.0,9805.696329004426,71.09129838528209,0.029,0.926909094129775
9296,9296,2024-04-07 20:00:00,0.48173263475806766,9.4323650567395,1.0,1.0,0.0,1.0,274.01959833441595,0.0,9.496714249980636,25.49041091960906,17.925,16.6284698092596,2000.0897431795345,6595.943127110438,9827.13802575812,9827.13802575812,0.0,9827.13802575812,442.2212111591154,0.18,1.0
9297,9297,2024-04-07 20:15:00,0.4736434780879997,9.475480261790961,0.8727111867519027,1.0,0.0,1.0,265.06840303258315,0.0,9.53806861621801,25.494449902345202,17.85,16.556051949902574,2001.4992551428224,6603.427981764145,9832.101877458275,9832.101877458274,0.0,9832.101877458275,71.2827386115725,0.029,0.8727111867519027
9298,9298,2024-04-07 20:30:00,0.4657565535090865,9.517517569796569,0.6007592867786099,1.0,0.0,1.0,256.5611369690498,0.0,9.578116941379788,25.49915881783731,17.775,16.483638767434066,2003.1920804091715,6611.781202838528,9836.938282716428,9836.938282716432,0.0,9836.938282716428,71.31780254969411,0.029,0.6007592867786099
9299,9299,2024-04-07 20:45:00,0.4581210258744349,9.558214932089262,0.3375319301699322,1.0,0.0,1.0,248.36382570760017,0.0,9.616906801127792,25.503937489380032,17.7,16.411224458579877,2004.9135374188,6620.162862133479,9841.854020254395,9841.854020254395,0.0,9841.854020254395,71.35344164684437,0.029,0.3375319301699322
9300,9300,2024-04-07 21:00:00,0.45072604385915027,9.59763018623073,1.0,1.0,0.0,1.0,240.44627385895103,0.0,9.654481115569014,25.50861785244439,17.525,16.406075579793185,2007.3118954420713,6628.43737112576,9841.296821572156,9841.296821572158,0.0,9841.296821572156,369.0486308089558,0.15,1.0
9301,9301,2024-04-07 21:15:00,0.4435631208430123,9.635808565906745,-0.17131690283593767,1.0,1.0,1.0,412.69529728339717,-1245.6200138375416,9.527385740406025,25.506760495499464,17.35,16.3983477900836,2348.5341527332425,7755.527148108295,10298.232775389213,10298.232775389215,0.0,10298.232775389213,74.6621876215718,0.029,-0.17131690283593767
9302,9302,2024-04-07 21:30:00,0.45220464157894985,9.589749260384197,0.13046226414230336,1.0,1.0,1.0,428.0897573820394,-1192.9537365338526,9.410742713279053,25.496133039397083,17.175,16.388077804126134,2319.539212258476,7660.20399230046,10268.780911895145,10268.780911895146,0.0,10268.780911895145,74.4486616112398,0.029,0.13046226414230336
9303,9303,2024-04-07 21:45:00,0.4750511349057827,9.467977450952178,0.9253218513050282,1.0,0.0,1.0,278.9392864308621,0.0,9.454227493369103,25.488982326640617,17.0,16.375307106932095,1985.9237738376112,6558.9033090045505,9821.55817827274,9821.558178272744,0.0,9821.55817827274,71.20629679247737,0.029,0.9253218513050282
9304,9304,2024-04-07 22:00:00,0.4816852274623306,9.432617737625778,1.0,1.0,0.0,1.0,273.8603386779819,0.0,9.496931672953849,25.49002197994567,17.0,16.216913012679427,1995.3391603138587,6595.212555440383,9842.118951571283,9842.118951571283,0.0,9842.118951571283,204.22396824510415,0.083,1.0
9305,9305,2024-04-07 22:15:00,0.4736004058615825,9.475709836757765,1.0,1.0,0.0,1.0,264.8954273132557,0.0,9.538259481127952,25.494035280227422,17.0,16.057599406915564,1995.9719087659637,6602.559000751095,9849.763434524204,9849.763434524206,0.0,9849.763434524204,71.41078490030048,0.029,1.0
9306,9306,2024-04-07 22:30:00,0.4657182677798529,9.517721632733384,1.0,1.0,0.0,1.0,256.37489272407754,0.0,9.578279211885715,25.49871839373118,17.0,15.897371382395791,1996.9620478309519,6610.7734276748815,9857.628051535445,9857.628051535445,0.0,9857.628051535445,71.46780337363198,0.029,1.0
9307,9307,2024-04-07 22:45:00,0.458087915087994,9.558391412580992,1.0,1.0,0.0,1.0,248.16449947649255,0.0,9.617038469607964,25.503469759803153,17.0,15.736219474858718,1998.0571191177298,6619.014323859631,9865.822821993972,9865.82282199397,0.0,9865.822821993972,71.5272154594563,0.029,1.0
9308,9308,2024-04-07 23:00:00,0.45069848735765133,9.597777062383718,1.0,1.0,0.0,1.0,240.23387650520874,0.0,9.654580176272178,25.508103996969744,16.725,15.657386587158706,1999.824190515215,6627.144809291935,9866.389121915803,9866.389121915803,0.0,9866.389121915803,204.72757427975293,0.083,1.0
9309,9309,2024-04-07 23:15:00,0.4435414951144116,9.635923831040186,1.0,1.0,0.0,1.0,232.55457439551785,0.0,9.690942883118737,25.512600260425078,16.45,15.574378136204963,2001.559329028617,6635.034103979034,9872.204417298179,9872.204417298179,0.0,9872.204417298179,71.57348202541179,0.029,1.0
9310,9310,2024-04-07 23:30:00,0.4366092979682484,9.672872441829236,1.0,1.0,0.0,1.0,225.1155175685008,0.0,9.726163443674476,25.516956384382812,16.175,15.487272803342593,2003.2149946810487,6642.667773518506,9878.323056964357,9878.323056964357,0.0,9878.323056964357,71.6178421629916,0.029,1.0
9311,9311,2024-04-07 23:45:00,0.42989482327253076,9.708660591957411,1.0,1.0,0.0,1.0,217.9087832759686,0.0,9.760277498070293,25.521174454181615,15.9,15.396143862299843,2004.7978260419347,6650.050878665595,9884.57475901052,9884.57475901052,0.0,9884.57475901052,71.66316700282627,0.029,1.0
9312,9312,2024-04-08 00:00:00,0.4233912711906842,9.743324524553653,1.0,1.0,0.0,1.0,210.97298087495545,0.0,9.793326611548522,25.525319732066404,16.175,15.487272803342593,2007.6065041610934,6657.51778195631,9872.927974377903,9872.927974377903,0.0,9872.927974377903,71.5787278142398,0.029,1.0
9313,9313,2024-04-08 00:15:00,0.417091395801447,9.776902860378287,1.0,1.0,0.0,1.0,204.26096379208698,0.0,9.825345120351239,25.529361123471386,16.45,15.574378136204963,2010.4522246286529,6664.802309087581,9872.753866381428,9872.75386638143,0.0,9872.753866381428,71.57746553126536,0.029,1.0
9314,9314,2024-04-08 00:30:00,0.41098808102722384,9.809433528124897,1.0,1.0,0.0,1.0,197.7596734534658,0.0,9.856365357463664,25.533291709976954,16.725,15.657386587158706,2013.2333598543805,6671.868689204026,9873.087177095718,9873.087177095718,0.0,9873.087177095718,71.57988203394396,0.029,1.0
9315,9315,2024-04-08 00:45:00,0.40507507386533215,9.84094985629778,1.0,1.0,0.0,1.0,191.4617953317434,0.0,9.886418534584402,25.537111710652173,17.0,15.736219474858718,2015.9454383844152,6678.718913294723,9873.528580810573,9873.528580810571,0.0,9873.528580810573,71.58308221087665,0.029,1.0
9316,9316,2024-04-08 01:00:00,0.3993464139175223,9.871483613819606,1.0,1.0,0.0,1.0,185.32108972337628,0.0,9.915528770342261,25.54076431343042,16.75,15.655067601860873,2017.2882255875948,6685.075840523499,9888.336497272507,9888.336497272507,0.0,9888.336497272507,71.69043960522568,0.029,1.0
9317,9317,2024-04-08 01:15:00,0.3937969147805446,9.901062444219697,1.0,1.0,0.0,1.0,179.36585459105373,0.0,9.943724523195083,25.54428499293044,16.5,15.570703705130303,2018.4694361215004,6691.181260521493,9894.012508929067,9894.012508929069,0.0,9894.012508929067,71.73159068973574,0.029,1.0
9318,9318,2024-04-08 01:30:00,0.3884216417862325,9.92971264927938,1.0,1.0,0.0,1.0,173.59549428028453,0.0,9.971034162704758,25.5476842235453,16.25,15.48318493671297,2019.5937479826612,6697.078325988107,9899.4612946746,9899.4612946746,0.0,9899.4612946746,71.77109438639086,0.029,1.0
9319,9319,2024-04-08 01:45:00,0.3832152640266234,9.957462642738097,1.0,1.0,0.0,1.0,168.0047007958969,0.0,9.997485245770395,25.55096921066372,16.0,15.392562826057274,2020.6680494739014,6702.7766917278705,9905.031412206952,9905.031412206956,0.0,9905.031412206952,71.8114777385004,0.029,1.0
9320,9320,2024-04-08 02:00:00,0.378172535581942,9.984340385348249,1.0,1.0,0.0,1.0,162.61563216190328,0.0,10.023108730419946,25.554173266598244,16.0,15.418145177394226,2022.5114705050767,6708.4799455609,9898.949283552469,9898.94928355247,0.0,9898.949283552469,71.7673823057554,0.029,1.0
9321,9321,2024-04-08 02:15:00,0.3732879653005348,10.01037514494815,0.9409471618914805,1.0,0.0,1.0,157.39937346783088,0.0,10.047931158013922,25.55728414295039,16.0,15.443703278246748,2024.3663998119753,6714.032898427391,9899.960800911995,9899.960800911997,0.0,9899.960800911995,71.77471580661197,0.029,0.9409471618914805
9322,9322,2024-04-08 02:30:00,0.3685561617446812,10.03559565790085,0.7767223929250333,1.0,0.0,1.0,152.34692551598025,0.0,10.071977671202161,25.56030062127253,16.0,15.469243281455368,2026.1733085785052,6719.416765029118,9901.165468010462,9901.165468010464,0.0,9901.165468010462,71.78344964307585,0.029,0.7767223929250333
9323,9323,2024-04-08 02:45:00,0.36397227733449666,10.060027761807133,0.6176436719112548,1.0,0.0,1.0,147.452851785242,0.0,10.095272576867591,25.563224760265655,16.0,15.494752520182082,2027.9331523761923,6724.635037272228,9902.313290205142,9902.313290205142,0.0,9902.313290205142,71.79177135398729,0.029,0.6176436719112548
9324,9324,2024-04-08 03:00:00,0.3595316737579792,10.083696178869971,0.46355107123061073,1.0,0.0,1.0,142.70227352670875,0.0,10.117837899674402,25.566058180681644,16.0,15.469243281455368,2029.2755109938566,6729.622183061999,9908.320505255515,9908.320505255515,0.0,9908.320505255515,71.83532366310249,0.029,0.46355107123061073
9325,9325,2024-04-08 03:15:00,0.35523000602193244,10.1066240679031,0.3142811708596946,1.0,0.0,1.0,138.09931175741664,0.0,10.13969629748962,25.568802794101057,16.0,15.443703278246748,2030.5452742983744,6734.444470284746,9911.175834681217,9911.175834681217,0.0,9911.175834681217,71.85602480143882,0.029,0.3142811708596946
9326,9326,2024-04-08 03:30:00,0.3510630821566803,10.128833772104894,0.16968460902429555,1.0,0.0,1.0,133.64044235475643,0.0,10.160869887643253,25.571460777700846,16.0,15.418145177394226,2031.7715343063724,6739.11448132988,9913.86997039963,9913.86997039963,0.0,9913.86997039963,71.87555728539732,0.029,0.16968460902429555
9327,9327,2024-04-08 03:45:00,0.34702670217140624,10.150347677426405,0.02961412411289631,1.0,0.0,1.0,129.32114616021707,0.0,10.181380094508794,25.574034415267406,16.0,15.392562826057274,2032.9556960788668,6743.636909769115,9916.517287789236,9916.517287789236,0.0,9916.517287789236,71.89475033647197,0.029,0.02961412411289631
9328,9328,2024-04-08 04:00:00,0.3431167818748753,10.171187552606915,-0.10608110956277961,1.0,1.0,1.0,333.7488971857851,-1461.341257621571,10.009024010666186,25.568955064218372,15.75,15.298883063730704,2424.015823822099,8043.229722197018,10458.342867968122,10458.342867968122,0.0,10458.342867968122,75.82298579276889,0.029,-0.10608110956277961
9329,9329,2024-04-08 04:15:00,0.3576742726836664,10.093596126596058,0.39924420231982144,1.0,1.0,1.0,356.9138092364924,-1390.0993662433802,9.85117236744701,25.55370221643816,15.5,15.202201326080296,2389.2646561165693,7930.3159899844,10427.58726825953,10427.587268259535,0.0,10427.58726825953,75.6000076948816,0.029,0.39924420231982144
9330,9330,2024-04-08 04:30:00,0.3886252460634417,9.928627438481856,1.0,1.0,0.0,1.0,189.8404545520992,0.0,9.88097784142119,25.542659092251345,15.25,15.102553956813848,2005.5130836346332,6658.525395950983,9906.487088846341,9906.487088846341,0.0,9906.487088846341,71.82203139413598,0.029,1.0
9331,9331,2024-04-08 04:45:00,0.4003440869287424,9.866166016669803,1.0,1.0,0.0,1.0,186.60445613275246,0.0,9.91028539444148,25.5412485160372,15.0,14.99999835023321,2012.9726310237302,6685.147460486459,9913.667333315438,9913.667333315436,0.0,9913.667333315438,71.87408816653692,0.029,1.0
9332,9332,2024-04-08 05:00:00,0.39479905975173846,9.895721011523234,1.0,1.0,0.0,1.0,180.37789697400126,0.0,9.93863661485613,25.543424698122422,15.15,15.052063876593323,2014.5508286404659,6689.6500638161015,9903.273432882192,9903.273432882192,0.0,9903.273432882192,71.79873238839589,0.029,1.0
9333,9333,2024-04-08 05:15:00,0.38939071644514345,9.924547481347386,1.0,1.0,0.0,1.0,174.5423146053853,0.0,9.966091655316461,25.546485220199294,15.3,15.102927687753134,2016.5469670508794,6695.341961252896,9903.273762353287,9903.273762353287,0.0,9903.273762353287,71.79873477706133,0.029,1.0
9334,9334,2024-04-08 05:30:00,0.38415612038295666,9.952447878358841,1.0,1.0,0.0,1.0,168.941191391619,0.0,9.992686537959965,25.54971906079273,15.45,15.152580285609172,2018.6003654905319,6701.209091401021,9903.774406468501,9903.774406468503,0.0,9903.774406468501,71.80236444689663,0.029,1.0
9335,9335,2024-04-08 05:45:00,0.37908626334892076,9.979470216350252,1.0,1.0,0.0,1.0,163.52974116962207,0.0,10.018450383837926,25.55293476449509,15.6,15.201001001834094,2020.6322406012246,6706.9928101177475,9904.313882446148,9904.313882446148,0.0,9904.313882446148,71.80627564773458,0.029,1.0
9336,9336,2024-04-08 06:00:00,0.37417503829886417,10.005647045867054,0.9721200025035945,1.0,0.0,1.0,158.2681030982732,0.0,10.04340620477871,25.556045302472338,15.45,15.152580285609172,2022.0272326309223,6712.456833853752,9914.525258477603,9914.525258477603,256.02,9658.505258477602,70.02416312396262,0.029,0.9721200025035945
9337,9337,2024-04-08 06:15:00,0.3694175581936902,10.031004414827631,-0.7711920776642461,1.0,1.0,1.0,354.27842657526935,-1404.8490300287772,9.882882829949455,25.551811167921045,15.3,15.102927687753134,2399.570018327124,7966.904885497816,10434.40522013459,10434.40522013459,0.0,10434.40522013459,75.64943784597578,0.029,-0.7711920776642461
9338,9338,2024-04-08 06:30:00,0.3824298560417019,9.961648867297729,-0.5178612203401962,0.0,1.0,1.0,0.0,-1491.7445145973832,9.654688570201923,25.290543570724438,15.15,15.052063876593323,2585.368465478577,8584.984717995112,10688.011099258487,10688.011099258487,0.0,10688.011099258487,77.48808046962404,0.029,-0.5178612203401962
9339,9339,2024-04-08 06:45:00,0.4188828368920127,9.767354479365572,0.7483401341301129,1.0,1.0,1.0,392.5771964685362,-1262.6232871549007,9.521888851046407,25.415422132577277,15.0,14.99999835023321,2291.574962172433,7610.461854895326,10310.066382582998,10310.066382582998,0.0,10310.066382582998,74.74798127372674,0.029,0.7483401341301129
9340,9340,2024-04-08 07:00:00,0.4527108077410436,9.587051394740238,1.0,1.0,0.0,1.0,251.5098700643967,0.0,9.561159324732646,25.47593610262392,15.0,14.99999835023321,1971.9000966562799,6548.861194079537,9859.340124220063,9859.340124220063,1497.72,8361.620124220064,60.62174590059547,0.029,1.0
9341,9341,2024-04-08 07:15:00,0.4612300434258879,9.541643868540017,0.4425710504749964,1.0,0.0,1.0,250.4370220617671,0.0,9.600266711163782,25.49427955584111,15.0,14.99999835023321,1989.304663750367,6606.663358740344,9875.811935572008,9875.81193557201,0.0,9875.811935572008,71.59963653289707,0.029,0.4425710504749964
9342,9342,2024-04-08 07:30:00,0.4538776170078526,9.580832301348146,0.18893578525279878,1.0,0.0,1.0,243.16750648919782,0.0,9.638258557406036,25.502693998881856,15.0,14.99999835023321,1993.3448018120475,6620.081028030896,9881.363510976264,9881.363510976265,0.0,9881.363510976264,71.63988545457792,0.029,0.18893578525279878
9343,9343,2024-04-08 07:45:00,0.4466456819319157,9.61937851530289,-0.06060388366954895,1.0,1.0,1.0,414.6406470619835,-1238.961068142896,9.512484400370813,25.50202397687049,15.0,14.99999835023321,2331.526268710272,7743.2127165423,10347.569545141765,10347.569545141765,0.0,10347.569545141765,75.0198792022778,0.029,-0.06060388366954895
9344,9344,2024-04-08 08:00:00,0.4551220221303912,9.574199622045015,1.0,1.0,1.0,1.0,429.89677474823367,-1186.84001253706,9.39705754078134,25.491899930118667,15.175,15.101531885402993,2303.7552078342496,7649.033616403443,10305.821044949018,10305.821044949018,2768.58,7537.241044949018,282.64653918558815,0.15,1.0
9345,9345,2024-04-08 08:15:00,0.4777306704511831,9.453695526495194,1.0,1.0,0.0,1.0,281.362001446489,0.0,9.440914146732975,25.485026439754193,15.35,15.20213288995302,1974.3278361468479,6553.343313416865,9847.66851017257,9847.66851017257,0.0,9847.66851017257,71.39559669875113,0.029,1.0
9346,9346,2024-04-08 08:30:00,0.4842177087987427,9.419119612102701,1.0,1.0,0.0,1.0,276.2956555930722,0.0,9.48399209705131,25.486486297668012,15.524999999999999,15.301791325468916,1986.095800531752,6590.362310656761,9852.331137785537,9852.331137785537,0.0,9852.331137785537,71.42940074894514,0.029,1.0
9347,9347,2024-04-08 08:45:00,0.4760629426886162,9.462584515469675,0.9592012852142769,1.0,0.0,1.0,267.3304587601156,0.0,9.525693653207984,25.491252370275337,15.7,15.400507408155644,1989.1484470819064,6598.330135231538,9852.237305907744,9852.237305907744,0.0,9852.237305907744,71.42872046783114,0.029,0.9592012852142769
9348,9348,2024-04-08 09:00:00,0.4681106809117954,9.50497007074013,1.0,1.0,0.0,1.0,258.856215763225,0.0,9.5660942672819,25.4968763775292,16.025,15.64664787709887,1993.6391171376642,6607.49748591704,9839.025111291548,9839.02511129155,3753.66,6085.365111291549,228.20119167343307,0.15,1.0
9349,9349,2024-04-08 09:15:00,0.46040953320698697,9.54601718800676,0.41192192136914796,1.0,0.0,1.0,250.7031290221793,0.0,9.605243241115584,25.502614414666688,16.35,15.891166457504193,1998.4793786588987,6616.7814000553135,9835.31775412266,9835.317754122661,0.0,9835.31775412266,71.30605371738929,0.029,0.41192192136914796
9350,9350,2024-04-08 09:30:00,0.45294781154403285,9.585788164470305,0.15433389284697457,1.0,0.0,1.0,242.8193570464968,0.0,9.643181893619856,25.508235020523625,16.675,16.134060314420392,2003.510857100068,6625.895295348282,9832.444344991813,9832.444344991813,0.0,9832.444344991813,71.28522150119065,0.029,0.15433389284697457
9351,9351,2024-04-08 09:45:00,0.44571701948220954,9.624328286159823,-0.09517821253808305,1.0,1.0,1.0,414.48508405742206,-1240.9965289743202,9.517071401992,25.507268076608852,17.0,16.375307106932095,2346.3623852147016,7750.043036982071,10280.369777935914,10280.369777935914,0.0,10280.369777935914,74.53268089003538,0.029,-0.09517821253808305
9352,9352,2024-04-08 10:00:00,0.45423045833956155,9.578951657050137,1.0,1.0,1.0,1.0,429.75940994772316,-1188.7359817165495,9.401332449068988,25.497433401284056,17.0,16.375307106932095,2317.9290173900063,7655.451722449376,10266.14482654398,10266.144826543981,4395.78,5870.36482654398,220.13868099539923,0.15,1.0
9353,9353,2024-04-08 10:15:00,0.4768998924118148,9.458123573445027,1.0,1.0,0.0,1.0,281.0233956763855,0.0,9.44513723797706,25.490961889587904,17.0,16.375307106932095,1985.658218948175,6558.057006037753,9820.485685632995,9820.485685632999,0.0,9820.485685632995,71.19852122083923,0.029,1.0
9354,9354,2024-04-08 10:30:00,0.4834205527499191,9.423368453842931,1.0,1.0,0.0,1.0,275.95981546977777,0.0,9.48816381289991,25.492557204478135,17.0,16.375307106932095,1996.8466831603023,6595.009279804187,9828.904127089614,9828.904127089614,0.0,9828.904127089614,71.25955492139971,0.029,1.0
9355,9355,2024-04-08 10:45:00,0.4752754667286105,9.466781762336506,1.0,1.0,0.0,1.0,266.98767661294886,0.0,9.529812932685601,25.497043049191923,17.0,16.375307106932095,1999.2182696887035,6602.841946825929,9831.966122153673,9831.966122153673,0.0,9831.966122153673,71.28175438561414,0.029,1.0
9356,9356,2024-04-08 11:00:00,0.46733294399880826,9.509115408486352,1.0,1.0,0.0,1.0,258.441365950501,0.0,9.570150040857996,25.502126248521485,17.025,16.29431776021958,2000.9963484629445,6611.4086754043155,9841.832999302695,9841.832999302695,4728.96,5112.872999302695,106.09211473553091,0.083,1.0
9357,9357,2024-04-08 11:15:00,0.459642679014665,9.550104520851836,1.0,1.0,0.0,1.0,250.20093629279268,0.0,9.609222085218887,25.507210971688234,17.05,16.212785429077364,2002.7319918425362,6619.964964206482,9847.394080551101,9847.394080551101,0.0,9847.394080551101,71.39360708399549,0.029,1.0
9358,9358,2024-04-08 11:30:00,0.45219413908385714,9.589805238683041,1.0,1.0,0.0,1.0,242.22712859193774,0.0,9.64706996706105,25.512161229014236,17.075000000000003,16.130699157602752,2004.423989664592,6628.309591175832,9852.809641141517,9852.809641141517,0.0,9852.809641141517,71.43286989827601,0.029,1.0
9359,9359,2024-04-08 11:45:00,0.44497908666304165,9.628261468085988,1.0,1.0,0.0,1.0,234.50413952698898,0.0,9.68373215970225,25.51696459265393,17.1,16.048055909033607,2006.0596958225467,6636.398381290494,9858.220783451121,9858.220783451121,0.0,9858.220783451121,71.47210068002063,0.029,1.0
9360,9360,2024-04-08 12:00:00,0.4379900771179025,9.66551288896158,1.0,1.0,0.0,1.0,227.09954913391095,0.0,9.719257505186388,25.521674664350577,17.575000000000003,16.318346090244486,2011.100486109595,6644.776705718317,9834.167867174085,9834.167867174085,4668.66,5165.507867174085,37.44993203701212,0.029,1.0
9361,9361,2024-04-08 12:15:00,0.4312189135800716,9.701603190618219,-0.6034025840596633,1.0,1.0,1.0,403.38689018801193,-1272.1565014848684,9.586657617475643,25.519712173686084,18.05,16.582171550063805,2362.33151369852,7793.737376835761,10289.589474815772,10289.589474815772,0.0,10289.589474815772,74.59952369241435,0.029,-0.6034025840596633
9362,9362,2024-04-08 12:30:00,0.4405774663963723,9.651722104107336,-0.2769502563899358,0.0,1.0,1.0,0.0,-1353.8004147788236,9.37966191357513,25.283734285458365,18.525,16.839408965755354,2558.708670494036,8428.292095486962,10527.307128602768,10527.307128602768,0.0,10527.307128602768,76.32297668237007,0.029,-0.2769502563899358
9363,9363,2024-04-08 12:45:00,0.4724462445882773,9.481861516344482,0.830895602382612,1.0,1.0,1.0,435.5040987496839,-1148.4001553894143,9.270993794633814,25.398271680299352,19.0,17.089918686900713,2272.3779362824953,7472.637030819506,10164.971463575375,10164.971463575375,0.0,10164.971463575375,73.69604311092148,0.029,0.830895602382612
9364,9364,2024-04-08 13:00:00,0.5020046177654045,9.324315387310394,1.0,1.0,0.0,1.0,303.48285459727316,0.0,9.318242870686829,25.454779227273466,19.25,17.32717923244447,1980.1962340673356,6500.7177897069905,9766.396422999884,9766.396422999884,4293.06,5473.336422999883,113.57173077724758,0.083,1.0
9365,9365,2024-04-08 13:15:00,0.5075492593346455,9.29476244774634,1.0,1.0,0.0,1.0,301.08301365081377,0.0,9.365125062690824,25.473060052352665,19.5,17.564450729671513,2002.60622043682,6562.376917756062,9782.178880676567,9782.178880676569,0.0,9782.178880676567,70.92079688490512,0.029,1.0
9366,9366,2024-04-08 13:30:00,0.4987191439006522,9.341826963009524,1.0,1.0,0.0,1.0,290.0366958458568,0.0,9.410312376115456,25.482273861087716,19.75,17.801741578315,2006.317172300376,6561.876683944401,9779.808439677065,9779.808439677065,0.0,9779.808439677065,70.90361118765873,0.029,1.0
9367,9367,2024-04-08 13:45:00,0.49008319954943225,9.387856546401526,1.0,1.0,0.0,1.0,280.9135702175994,0.0,9.454099421289174,25.48894248667715,20.0,18.039043653191065,2013.5914436947337,6572.238815345633,9781.46307565981,9781.46307565981,0.0,9781.46307565981,70.91560729853363,0.029,1.0
9368,9368,2024-04-08 14:00:00,0.48173743809568875,9.432339454949979,1.0,1.0,0.0,1.0,272.0462493943537,0.0,9.496525318777648,25.49469173822491,19.9,17.853968206338607,2013.8656763470806,6582.086258685893,9807.108702507385,9807.108702507388,3374.28,6432.828702507384,133.48119557702822,0.083,1.0
9369,9369,2024-04-08 14:15:00,0.4736506989060935,9.475441774830522,0.868917108022461,1.0,0.0,1.0,265.582620698451,0.0,9.537958758612442,25.500045794969093,19.8,17.669045513481606,2018.3041344652102,6606.773604736263,9819.186217991999,9819.186217991999,0.0,9819.186217991999,71.189100080442,0.029,0.868917108022461
9370,9370,2024-04-08 14:30:00,0.46578453722757174,9.517368416577042,0.5976259209699969,1.0,0.0,1.0,257.20495324220445,0.0,9.578106093932709,25.505157351637422,19.700000000000003,17.48427520172904,2018.2054493799947,6616.181167013485,9825.401647203911,9825.401647203911,0.0,9825.401647203911,71.23416194222835,0.029,0.5976259209699969
9371,9371,2024-04-08 14:45:00,0.45813229239062714,9.558154881557957,0.33377307104383686,1.0,0.0,1.0,248.9826698730128,0.0,9.616991149529339,25.51005385683271,19.6,17.29965440905183,2017.9284816650818,6624.550051726867,9831.492554459099,9831.4925544591,0.0,9831.492554459099,71.27832101982847,0.029,0.33377307104383686
9372,9372,2024-04-08 15:00:00,0.45071909435839735,9.597667227069742,1.0,1.0,0.0,1.0,241.11111241654066,0.0,9.6546677196582,25.514798915214282,19.950000000000003,17.568380670724363,2024.2817872016944,6633.310758476089,9807.897667613295,9807.897667613297,2249.64,7558.257667613296,156.83384660297588,0.083,1.0
9373,9373,2024-04-08 15:15:00,0.4435376446438261,9.635944354048407,-0.1763434779199593,1.0,1.0,1.0,411.3877490929058,-1245.6547302568465,9.527366674931125,25.51295187208461,20.3,17.835849541289445,2369.166447400273,7746.527489466168,10246.099490533157,10246.099490533157,0.0,10246.099490533157,74.2842213063654,0.029,-0.1763434779199593
9374,9374,2024-04-08 15:30:00,0.45218928453531376,9.589831113426778,0.12582821404593414,1.0,1.0,1.0,426.7406298160927,-1192.90094047965,9.410525053643445,25.50227740603681,20.65,18.102069557935756,2345.2458205729886,7650.577182858092,10212.440738424953,10212.440738424955,0.0,10212.440738424953,74.04019535358091,0.029,0.12582821404593414
9375,9375,2024-04-08 15:45:00,0.47507368891666724,9.467857238074163,0.9220712434342168,1.0,0.0,1.0,277.4913085906418,0.0,9.453787987696881,25.495044090264155,21.0,18.367024036089532,2012.2430502979782,6548.234011040844,9773.521047430046,9773.521047430046,0.0,9773.521047430046,70.85802759386783,0.029,0.9220712434342168
9376,9376,2024-04-08 16:00:00,0.48174700219303923,9.4322884783111,1.0,1.0,0.0,1.0,272.4664322755354,0.0,9.496278614249608,25.495928701860038,21.0,18.367024036089532,2023.7472653567322,6584.5584226488745,9794.454324843964,9794.454324843966,1114.14,8680.314324843965,180.11652224051227,0.083,1.0
9377,9377,2024-04-08 16:15:00,0.4737030200372916,9.475162903201236,0.8710768304585238,1.0,0.0,1.0,263.5744472707004,0.0,9.537404053086735,25.49975764872087,21.0,18.367024036089532,2026.0553264069345,6592.068037279905,9797.709892816758,9797.70989281676,0.0,9797.709892816758,71.0333967229215,0.029,0.8710768304585238
9378,9378,2024-04-08 16:30:00,0.4658598926637738,9.516966772102085,0.6007695702186953,1.0,0.0,1.0,255.12379262809142,0.0,9.577232129213064,25.504237438964637,21.0,18.367024036089532,2028.6292357521997,6600.442628686484,9800.787579539083,9800.787579539083,0.0,9800.787579539083,71.05570995165836,0.029,0.6007695702186953
9379,9379,2024-04-08 16:45:00,0.45826649668949304,9.557439572645002,0.3391364336453373,1.0,0.0,1.0,246.9805436670924,0.0,9.615810027185365,25.50876680071316,21.0,18.367024036089532,2031.2107481619864,6608.84195777814,9803.884648845102,9803.884648845102,0.0,9803.884648845102,71.078163704127,0.029,0.3391364336453373
