step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9380,9380,2024-04-08 17:00:00,0.4509120550363471,9.59663874665627,1.0,1.0,0.0,1.0,239.1018665572736,0.0,9.653178336155197,25.51318101312074,20.925,18.327442356486017,2033.0178648536264,6617.040015478848,9809.019987318736,9809.019987318736,360.12,9448.899987318735,354.33374952445257,0.15,1.0
9381,9381,2024-04-08 17:15:00,0.4437883375469902,9.634608160874542,-0.16681954685598774,1.0,1.0,1.0,411.46879554122296,-1245.0391435877789,9.525984229484617,25.511039333202184,20.85,18.28772274268784,2378.591507752934,7744.7030794746815,10256.845079299203,10256.845079299204,0.0,10256.845079299203,74.36212682491922,0.029,-0.16681954685598774
9382,9382,2024-04-08 17:30:00,0.45245849992841486,9.588396195381549,0.13610248416604634,1.0,1.0,1.0,426.88114232528557,-1192.332795866504,9.409251356849017,25.50010982910849,20.775,18.247865226150722,2348.4318656300425,7649.34782468138,10227.142513155994,10227.142513155992,0.0,10227.142513155994,74.14678322038095,0.029,0.13610248416604634
9383,9383,2024-04-08 17:45:00,0.47532266787295524,9.466530180237148,0.9317239985815561,1.0,0.0,1.0,277.66584445121913,0.0,9.452541005096355,25.492646566257406,20.7,18.207870353755656,2009.3641627790366,6547.353801149214,9788.818677104668,9788.818677104668,0.0,9788.818677104668,70.96893540900885,0.029,0.9317239985815561
9384,9384,2024-04-08 18:00:00,0.4819834483886235,9.431028220088637,1.0,1.0,0.0,1.0,272.62734449103147,0.0,9.495056246421852,25.493371802379418,20.775,18.247865226150722,2021.1432302916212,6583.625816881273,9793.567152715532,9793.567152715535,0.0,9793.567152715532,367.25876822683244,0.15,1.0
9385,9385,2024-04-08 18:15:00,0.47393465233414916,9.473928303058985,0.9387782382276677,1.0,0.0,1.0,263.72407058905605,0.0,9.536204561459947,25.497062443092837,20.85,18.28772274268784,2024.1888453306233,6591.096172510543,9795.992743370245,9795.992743370247,0.0,9795.992743370245,71.02094738943428,0.029,0.9387782382276677
9386,9386,2024-04-08 18:30:00,0.4660870708922554,9.515755912144279,0.6671679118125313,1.0,0.0,1.0,255.26357606343637,0.0,9.57605399867709,25.501417607216663,20.925,18.327442356486017,2027.5081912930975,6599.438769376773,9798.79036378215,9798.790363782151,0.0,9798.79036378215,71.04123013742058,0.029,0.6671679118125313
9387,9387,2024-04-08 18:45:00,0.458489525945178,9.556250826712201,0.40187093233507426,1.0,0.0,1.0,247.11145868495151,0.0,9.61465189205262,25.50585782725474,21.0,18.367024036089532,2030.8424532273466,6607.810696529829,9801.620987116636,9801.620987116636,0.0,9801.620987116636,71.06175215659562,0.029,0.40187093233507426
9388,9388,2024-04-08 19:00:00,0.4511312054774246,9.595470674805327,1.0,1.0,0.0,1.0,239.22119962872065,0.0,9.652038415965293,25.510204387248145,20.75,18.13381248835194,2029.2837727564317,6615.959578635446,9819.381813500962,9819.381813500962,0.0,9819.381813500962,441.87218160754327,0.18,1.0
9389,9389,2024-04-08 19:15:00,0.44400390454665795,9.633459188766313,-0.11176511900497381,1.0,1.0,1.0,411.5134839212777,-1244.568156993014,9.524923395285134,25.50803835973545,20.5,17.900616021568048,2370.1302648937512,7743.183234864069,10272.559142288259,10272.55914228826,0.0,10272.559142288259,74.47605378158988,0.029,-0.11176511900497381
9390,9390,2024-04-08 19:30:00,0.4526648114263414,9.5872965550976,0.18725856868018026,1.0,1.0,1.0,428.93192497426764,-1191.9606956118866,9.408562168723945,25.497139578411044,20.25,17.6674434336983,2340.7652168811637,7662.22472732328,10251.845598908852,10251.845598908852,0.0,10251.845598908852,74.32588059208918,0.029,0.18725856868018026
9391,9391,2024-04-08 19:45:00,0.47548618540560833,9.465658631788108,0.9156458709476404,1.0,0.0,1.0,279.8623117488134,0.0,9.452188642002135,25.48974966516286,20.0,17.434283374636617,2000.9059467704765,6561.839883681508,9813.482315543877,9813.482315543873,0.0,9813.482315543877,71.14774678769311,0.029,0.9156458709476404
9392,9392,2024-04-08 20:00:00,0.482080962132103,9.430508471835891,1.0,1.0,0.0,1.0,274.7263693766487,0.0,9.495025760493043,25.490546543230995,19.65,17.197854437452857,2008.392336281502,6597.97960696568,9826.061719198811,9826.061719198811,0.0,9826.061719198811,442.17277736394647,0.18,1.0
9393,9393,2024-04-08 20:15:00,0.4739703826801153,9.473737860314985,0.8521929304595919,1.0,0.0,1.0,265.6983525524879,0.0,9.536476816185244,25.49433437106783,19.3,16.959433109163612,2007.2288804863083,6605.098521608571,9833.501055131268,9833.501055131268,0.0,9833.501055131268,71.2928826497017,0.029,0.8521929304595919
9394,9394,2024-04-08 20:30:00,0.46606421764646355,9.51587771994435,0.5752356987990113,1.0,0.0,1.0,257.1174025134097,0.0,9.576610515980644,25.49881230995811,18.950000000000003,16.719039293159177,2006.5374156560958,6613.088399998574,9841.75767775119,9841.757677751191,0.0,9841.75767775119,71.35274316369613,0.029,0.5752356987990113
9395,9395,2024-04-08 20:45:00,0.4584116173038199,9.55666607977064,0.31100289297698913,1.0,0.0,1.0,248.8492846888296,0.0,9.615474877617867,25.50337653088746,18.6,16.47668205614349,2006.0688232486693,6621.108304514126,9850.661725541167,9850.66172554117,0.0,9850.661725541167,71.41729751017347,0.029,0.31100289297698913
9396,9396,2024-04-08 21:00:00,0.4510016437127423,9.596161239011083,1.0,1.0,0.0,1.0,240.88719497485127,0.0,9.6531168513949,25.507887185934983,18.450000000000003,16.393728515832514,2007.460673107566,6629.1900181364135,9846.656606304163,9846.656606304163,0.0,9846.656606304163,369.2496227364061,0.15,1.0
9397,9397,2024-04-08 21:15:00,0.44382538866234905,9.63441067842968,-0.20302839430576003,1.0,1.0,1.0,413.0259109894496,-1245.0656124621166,9.526157341725588,25.505884169586732,18.3,16.310116898149186,2347.5191620488945,7755.67955027774,10306.2509525456,10306.250952545604,0.0,10306.2509525456,74.7203194059556,0.029,-0.20302839430576003
9398,9398,2024-04-08 21:30:00,0.4524476182172886,9.588454194901852,0.0978400215864254,1.0,1.0,1.0,428.37290365451327,-1192.454228279045,9.409634445932287,25.495066844083155,18.15,16.22587253443362,2317.6033947460555,7660.237550458623,10279.08155845892,10279.08155845892,0.0,10279.08155845892,74.52334129882718,0.029,0.0978400215864254
9399,9399,2024-04-08 21:45:00,0.4752701243397919,9.46681023726891,0.8930378516464778,1.0,0.0,1.0,279.238280407216,0.0,9.453165074932755,25.487654430949128,18.0,16.14098511270206,1983.6239814913786,6559.184723345394,9832.097313406104,9832.097313406104,0.0,9832.097313406104,71.28270552219426,0.029,0.8930378516464778
9400,9400,2024-04-08 22:00:00,0.4818888302864002,9.431532534573487,1.0,1.0,0.0,1.0,274.14624839707716,0.0,9.495913085183386,25.488377231349755,17.75,16.043813734245287,1993.658728043191,6595.477245599052,9843.539876358192,9843.539876358192,0.0,9843.539876358192,204.25345243443252,0.083,1.0
9401,9401,2024-04-08 22:15:00,0.4737955971222715,9.474669467338293,1.0,1.0,0.0,1.0,265.16537461860173,0.0,9.537282261909946,25.492078193758168,17.5,15.94393391993581,1994.9337146666057,6602.783224969943,9849.476699875571,9849.476699875571,0.0,9849.476699875571,71.40870607409789,0.029,1.0
9402,9402,2024-04-08 22:30:00,0.4659054680274061,9.516723855413925,1.0,1.0,0.0,1.0,256.6292694212212,0.0,9.577340958438366,25.49647564998731,17.25,15.84138995271941,1996.486950417254,6610.955765825906,9855.79555235174,9855.795552351741,0.0,9855.79555235174,71.45451775455011,0.029,1.0
9403,9403,2024-04-08 22:45:00,0.4582675806576303,9.55743379509483,1.0,1.0,0.0,1.0,248.40468454006012,0.0,9.616136992527382,25.500979050985762,17.0,15.736219474858718,1998.0700694667426,6619.160544695476,9862.33961762403,9862.33961762403,0.0,9862.33961762403,71.50196222777421,0.029,1.0
9404,9404,2024-04-08 23:00:00,0.4508710489139237,9.596857309288787,1.0,1.0,0.0,1.0,240.3582475388067,0.0,9.653697697421777,25.505369430491644,16.275,15.194665201225234,1996.592205961261,6626.527999494735,9912.696504926475,9912.696504926475,0.0,9912.696504926475,205.68845247722436,0.083,1.0
9405,9405,2024-04-08 23:15:00,0.4437088347057961,9.635031911018107,1.0,1.0,0.0,1.0,232.55439036008673,0.0,9.69006028390067,25.50962531235165,15.55,14.645596081870769,1995.974961671273,6633.562279338402,9940.847645446467,9940.847645446467,0.0,9940.847645446467,72.07114542948689,0.029,1.0
9406,9406,2024-04-08 23:30:00,0.4367748775940135,9.671989902423908,1.0,1.0,0.0,1.0,224.99381870992843,0.0,9.725262072117866,25.51374047727307,14.825,14.089136076828824,1996.535880045363,6640.330783592254,9971.951093241367,9971.951093241367,0.0,9971.951093241367,72.29664542599991,0.029,1.0
9407,9407,2024-04-08 23:45:00,0.430062185871014,9.707768549307495,1.0,1.0,0.0,1.0,217.6686545436149,0.0,9.759339175308545,25.51771375885047,14.1,13.52540639453001,1998.3330310877902,6646.839513789858,10007.368450838636,10007.368450838636,0.0,10007.368450838636,72.55342126858011,0.029,1.0
9408,9408,2024-04-09 00:00:00,0.4235638715416101,9.742404564683218,1.0,1.0,0.0,1.0,210.66525343448805,0.0,9.792340957316304,25.5216068426132,13.825,13.398718197597347,2000.6085718652027,6653.763655953221,9982.464880214075,9982.464880214073,0.0,9982.464880214075,72.37287038155205,0.029,1.0
9409,9409,2024-04-09 00:15:00,0.4172719085350396,9.775940727508239,1.0,1.0,0.0,1.0,203.89336892169248,0.0,9.82430293978828,25.525402082533056,13.55,13.268888913474983,2002.7707503666286,6660.543062112294,9991.838789595178,9991.838789595178,0.0,9991.838789595178,72.44083122456504,0.029,1.0
9410,9410,2024-04-09 00:30:00,0.41117834178086066,9.808419438308013,1.0,1.0,0.0,1.0,197.33476887465105,0.0,9.855257848738232,25.529095996827813,13.275,13.13596447943698,2004.744564806637,6667.1073062085725,10002.559519504734,10002.559519504734,0.0,10002.559519504734,72.51855651640932,0.029,1.0
9411,9411,2024-04-09 00:45:00,0.40527677065914103,9.839874812386778,1.0,1.0,0.0,1.0,190.9821037248442,0.0,9.885237283584008,25.532691291105532,13.0,12.99999492099266,2006.6543594082245,6673.4586418176705,10013.551842551204,10013.551842551205,0.0,10013.551842551204,72.59825085849623,0.029,1.0
9412,9412,2024-04-09 01:00:00,0.39956116153378796,9.87033900902491,1.0,1.0,0.0,1.0,184.83408529220597,0.0,9.914272647047548,25.536213924371857,13.0,12.862140776255092,2008.5132443383575,6679.640668953027,10024.681734766295,10024.681734766293,0.0,10024.681734766295,72.67894257705564,0.029,1.0
9413,9413,2024-04-09 01:15:00,0.39402560437276296,9.899843528693173,1.0,1.0,0.0,1.0,178.8807364983389,0.0,9.942393813383491,25.53964439327214,13.0,12.723628318223097,2010.3156085029505,6685.634726999701,10035.861498524746,10035.861498524748,0.0,10035.861498524746,72.75999586430441,0.029,1.0
9414,9414,2024-04-09 01:30:00,0.3886643517413614,9.928419005218544,1.0,1.0,0.0,1.0,173.11474939955949,0.0,9.969629535714116,25.542978019774058,13.0,12.584452833327834,2012.06081546855,6691.438699393719,10047.198261679527,10047.198261679527,0.0,10047.198261679527,72.84218739717657,0.029,1.0
9415,9415,2024-04-09 01:45:00,0.38347190452710433,9.956094748870534,1.0,1.0,0.0,1.0,167.52983848861479,0.0,9.996007603530826,25.54621446342953,13.0,12.444601581270422,2013.7498076654415,6697.055720341777,10058.704198478923,10058.704198478923,0.0,10058.704198478923,72.9256054389722,0.029,1.0
9416,9416,2024-04-09 02:00:00,0.37844295909616965,9.982899028017416,1.0,1.0,0.0,1.0,162.1212665738764,0.0,10.021555080467124,25.5493422072562,12.875,12.321688382778916,2015.3864189813241,6702.49854006709,10067.62169536266,10067.62169536266,0.0,10067.62169536266,72.9902572913793,0.029,1.0
9417,9417,2024-04-09 02:15:00,0.3735723701673021,10.00885926700828,0.8982914430493952,1.0,0.0,1.0,156.88232879089816,0.0,10.046298018379087,25.552371819784142,12.75,12.198780452888359,2016.9695331068785,6707.763446099677,10078.071438533905,10078.071438533905,0.0,10078.071438533905,73.06601792937082,0.029,0.8982914430493952
9418,9418,2024-04-09 02:30:00,0.36885515560366433,10.03400202063247,0.7339137433929109,1.0,0.0,1.0,151.80758371729254,0.0,10.070261619516385,25.55530772414069,12.625,12.075873705723179,2018.5008723305975,6712.856166192785,10088.66672402586,10088.66672402586,0.0,10088.66672402586,73.14283374918749,0.029,0.7339137433929109
9419,9419,2024-04-09 02:45:00,0.3642865078363388,10.058352913232314,0.5747294409366971,1.0,0.0,1.0,146.89190774063786,0.0,10.093470297550205,25.558152420521356,12.5,11.952963585542786,2019.982182120737,6717.7825051877735,10099.359387129434,10099.359387129434,0.0,10099.359387129434,73.2203555566884,0.029,0.5747294409366971
9420,9420,2024-04-09 03:00:00,0.3598617729193988,10.081936750339604,0.42136646468705174,1.0,0.0,1.0,142.13033860602823,0.0,10.115947705597863,25.560908054445513,12.375,11.83021629103172,2021.4150808385023,6722.547845210625,10110.125600840269,10110.125600840269,0.0,10110.125600840269,73.29841060609195,0.029,0.42136646468705174
9421,9421,2024-04-09 03:15:00,0.3555764422082142,10.104777563030218,0.273312212964457,1.0,0.0,1.0,137.51798210745864,0.0,10.137716746391044,25.563576836895347,12.25,11.707472668896303,2022.8009390176405,6727.1567441964135,10121.011022982106,10121.011022982106,0.0,10121.011022982106,73.37732991662027,0.029,0.273312212964457
9422,9422,2024-04-09 03:30:00,0.35142614879152,10.126898626941198,0.130130229857287,1.0,0.0,1.0,133.05011657374993,0.0,10.15879959866658,25.56616096305645,12.125,11.584730012512125,2024.1411302218066,6731.613770156664,10132.006423670886,10132.006423670884,0.0,10132.006423670886,73.45704657161393,0.029,0.130130229857287
9423,9423,2024-04-09 03:45:00,0.34740666405258097,10.148322480599743,-0.008445048273973549,1.0,0.0,1.0,128.7222032401634,0.0,10.179217745225538,25.568662655689742,12.0,11.46198421721065,2025.4370823186673,6735.923671699811,10143.116166676986,10143.116166676986,0.0,10143.116166676986,73.53759220840816,0.029,-0.008445048273973549
9424,9424,2024-04-09 04:00:00,0.34351389256036485,10.169070952653255,-0.1430004917797388,0.0,1.0,1.0,0.0,-1600.025400367138,9.9297158698039,28.88313753327211,12.0,11.46198421721065,2538.890167745722,8443.496235976216,10765.24555598506,10765.24555598506,0.0,10765.24555598506,78.0480302808917,0.029,-0.1430004917797388
9425,9425,2024-04-09 04:15:00,0.38514790552724865,9.947161663539765,1.0,1.0,1.0,1.0,379.96857226924567,-1331.1535640159577,9.778379691200673,25.62464003394759,12.0,11.46198421721065,2363.7873779242364,7861.163149831181,10725.871145821213,10725.871145821213,0.0,10725.871145821213,77.7625658072038,0.029,1.0
9426,9426,2024-04-09 04:30:00,0.41455042204129805,9.790446250519881,1.0,1.0,0.0,1.0,207.1657523541091,0.0,9.810848616919497,25.534300996387355,12.0,11.46198421721065,2002.7819631773527,6660.58035215593,10111.61299586387,10111.612995863872,0.0,10111.61299586387,73.30919422001307,0.029,1.0
9427,9427,2024-04-09 04:45:00,0.41374987053895035,9.794713190027394,1.0,1.0,0.0,1.0,200.39492487373258,0.0,9.842273831762597,25.53454024795603,12.0,11.46198421721065,2004.5545810786618,6666.475484118578,10101.042670173527,10101.042670173527,0.0,10101.042670173527,73.23255935875807,0.029,1.0
9428,9428,2024-04-09 05:00:00,0.4077566459791189,9.826657076931296,1.0,1.0,0.0,1.0,193.5959649661184,0.0,9.87265494604198,25.533390374897625,11.9,11.318563146660209,2005.7447569276706,6670.433609376975,10127.504198662831,10127.504198662831,0.0,10127.504198662831,73.42440544030553,0.029,1.0
9429,9429,2024-04-09 05:15:00,0.40195927637624745,9.857557056914601,1.0,1.0,0.0,1.0,187.1432450139009,0.0,9.902045031061313,25.534916216695432,11.8,11.175370290035335,2007.1527081537495,6675.115982418891,10141.159768243831,10141.159768243831,0.0,10141.159768243831,73.52340831976778,0.029,1.0
9430,9430,2024-04-09 05:30:00,0.3963527891460344,9.887439633851637,1.0,1.0,0.0,1.0,181.01394607519487,0.0,9.930493833554937,25.537659660113068,11.7,11.032402924138248,2008.756216923306,6680.44871418969,10154.806735452295,10154.806735452295,0.0,10154.806735452295,73.62234883202915,0.029,1.0
9431,9431,2024-04-09 05:45:00,0.39092754097148186,9.916356206622002,1.0,1.0,0.0,1.0,175.14159356082516,0.0,9.958040839753654,25.540706507983103,11.6,10.88966240343544,2010.4379595478829,6686.0416254943575,10168.815458927593,10168.815458927593,0.0,10168.815458927593,73.72391207722505,0.029,1.0
9432,9432,2024-04-09 06:00:00,0.38567516690191683,9.944351360412783,1.0,1.0,0.0,1.0,169.53315315987606,0.0,9.984726565640024,25.543828924645563,11.7,11.032402924138248,2012.2326055185556,6692.010015419527,10130.233086280885,10130.233086280887,254.76,9875.473086280885,71.59717987553641,0.029,1.0
9433,9433,2024-04-09 06:15:00,0.38058816144982005,9.971465099472459,-0.6266579787401303,1.0,1.0,1.0,362.02654293012927,-1380.7898772471135,9.829089192591141,25.539827299282383,11.8,11.175370290035335,2383.7179306125167,7927.4454761571915,10664.598253650298,10664.598253650302,0.0,10664.598253650298,77.31833733896467,0.029,-0.6266579787401303
9434,9434,2024-04-09 06:30:00,0.3929722772958777,9.905457762012972,-0.1962363179085003,0.0,1.0,1.0,0.0,-1439.9958554383193,9.604747233645142,28.853690892659316,11.9,11.318563146660209,2490.515633296168,8282.618776710391,10721.274325457864,10721.274325457862,0.0,10721.274325457864,77.72923885956952,0.029,-0.1962363179085003
9435,9435,2024-04-09 06:45:00,0.4464466281246377,9.620439472095681,1.0,1.0,1.0,1.0,426.1084710683944,-1203.1820568628982,9.481653138162416,25.587311252281932,12.0,11.46198421721065,2310.966926538203,7685.500063603024,10669.596449132752,10669.596449132752,0.0,10669.596449132752,77.35457425621246,0.029,1.0
9436,9436,2024-04-09 07:00:00,0.4706381832082503,9.491498483500026,1.0,1.0,0.0,1.0,267.1220982645679,0.0,9.523327157729726,25.497674855063067,12.0,11.325925471400652,1982.4470300156593,6592.953192150802,10102.294241818974,10102.294241818974,1456.32,8645.974241818974,62.68331325318757,0.029,1.0
9437,9437,2024-04-09 07:15:00,0.4685521089016748,9.502617259554073,0.6589432906849502,1.0,0.0,1.0,258.9430242353149,0.0,9.56374143333415,25.49888108066902,12.0,11.189240454508735,1985.820514036345,6604.17226731705,10108.799927971322,10108.799927971322,0.0,10108.799927971322,73.2887994777921,0.029,0.6589432906849502
9438,9438,2024-04-09 07:30:00,0.4608522392210832,9.543657564951626,0.39398119200354265,1.0,0.0,1.0,250.30146971867305,0.0,9.602828943437112,25.498806132702835,12.0,11.05191639045399,1987.5734208241452,6610.001846734402,10121.943829095186,10121.943829095188,0.0,10121.943829095186,73.3840927609401,0.029,0.39398119200354265
9439,9439,2024-04-09 07:45:00,0.4533950448082153,9.583404411172213,0.13754166612498475,1.0,0.0,1.0,242.074274814142,0.0,9.640653198346595,25.501393669309948,12.0,10.913956595838089,1989.5479635011327,6616.56851270236,10135.88254664511,10135.88254664511,0.0,10135.88254664511,73.48514846317705,0.029,0.13754166612498475
9440,9440,2024-04-09 08:00:00,0.4461807803485468,9.621856440742246,1.0,1.0,0.0,1.0,234.24312791043477,0.0,9.677275072143171,25.505175581384204,11.925,10.864755084559606,1991.7368703145216,6623.848081812733,10133.656331182352,10133.656331182352,2734.32,7399.336331182352,277.4751124193382,0.15,1.0
9441,9441,2024-04-09 08:15:00,0.43919777902121987,9.659075837816898,-0.35760282694568946,1.0,1.0,1.0,407.8801016026966,-1254.9066169142245,9.548014065867795,25.50278489462303,11.85,10.815419143621932,2332.7734051528687,7758.021089696211,10613.213072592282,10613.213072592282,0.0,10613.213072592282,76.94579477629405,0.029,-0.35760282694568946
9442,9442,2024-04-09 08:30:00,0.4481350426313417,9.611440222774949,-0.04492077350436072,0.0,1.0,1.0,0.0,-1311.465348261589,9.343793568512513,28.81130157926013,11.774999999999999,10.765933537231694,2451.6176157638015,8153.2570308602,10687.482869735833,10687.482869735837,0.0,10687.482869735833,77.4842508055848,0.029,-0.04492077350436072
9443,9443,2024-04-09 08:45:00,0.49567021018523794,9.358077779712682,1.0,1.0,1.0,1.0,464.05185083429194,-1100.409842542976,9.243401347609437,25.561726605127205,11.7,10.716316391479939,2270.4160596370884,7550.641495715801,10628.797579700542,10628.797579700542,0.0,10628.797579700542,77.05878245282894,0.029,1.0
9444,9444,2024-04-09 09:00:00,0.5156750755659494,9.25145184723349,1.0,1.0,0.0,1.0,314.00886152091385,0.0,9.294244072062833,25.48091629682208,11.774999999999999,10.765933537231694,1972.5047986866477,6559.888668970482,10150.184584005909,10150.184584005909,3748.32,6401.864584005909,240.06992190022157,0.15,1.0
9445,9445,2024-04-09 09:15:00,0.5091715203138524,9.286115796727167,1.0,1.0,0.0,1.0,306.01450378908896,0.0,9.341884463578062,25.469912415679367,11.85,10.815419143621932,1971.7825106501866,6557.486581477834,10098.021004562437,10098.021004562437,0.0,10098.021004562437,73.21065228307768,0.029,1.0
9446,9446,2024-04-09 09:30:00,0.5031501732457994,9.31820957659989,1.0,1.0,0.0,1.0,295.47471194771185,0.0,9.387906416850798,25.471791288328323,11.925,10.864755084559606,1973.0961780011216,6561.85539800793,10095.759457984028,10095.759457984026,0.0,10095.759457984028,73.1942560703842,0.029,1.0
9447,9447,2024-04-09 09:45:00,0.4943647630698532,9.365035812837682,1.0,1.0,0.0,1.0,285.8938138862307,0.0,9.432457567408541,25.47541437835517,12.0,10.913956595838089,1975.6506489626795,6570.350710732693,10095.558502212449,10095.55850221245,0.0,10095.558502212449,73.19279914104025,0.029,1.0
9448,9448,2024-04-09 10:00:00,0.48586906587687667,9.410317878876247,1.0,1.0,0.0,1.0,276.71596522403536,0.0,9.475599807278678,25.48000112512586,12.0,10.913956595838089,1978.3301966036872,6579.261986497353,10104.490672759803,10104.490672759803,4417.8,5686.6906727598025,213.25090022849258,0.15,1.0
9449,9449,2024-04-09 10:15:00,0.47764347524052225,9.454160276968016,1.0,1.0,0.0,1.0,267.8789752783379,0.0,9.517385459138321,25.485005527592236,12.0,10.913956595838089,1981.0328057059503,6588.249956938995,10108.570419750602,10108.570419750604,0.0,10108.570419750602,73.28713554319187,0.029,1.0
9450,9450,2024-04-09 10:30:00,0.46967728231154093,9.496620085279487,1.0,1.0,0.0,1.0,259.3472073756097,0.0,9.557861357539172,25.490054996732844,12.0,10.913956595838089,1983.7084253422718,6597.148169478943,10112.450188828452,10112.450188828452,0.0,10112.450188828452,73.31526386900629,0.029,1.0
9451,9451,2024-04-09 10:45:00,0.46196118842639944,9.537746865687291,1.0,1.0,0.0,1.0,251.093206457142,0.0,9.597070112766954,25.49502958071369,12.0,10.913956595838089,1986.3218240333097,6605.839456046284,10116.232345267863,10116.232345267867,0.0,10116.232345267863,73.342684503192,0.029,1.0
9452,9452,2024-04-09 11:00:00,0.4544868053044821,9.57758532772711,1.0,1.0,0.0,1.0,243.04717911648888,0.0,9.635043624835285,25.499883144593646,11.95,10.635176834735795,1988.7450001355878,6613.89812615286,10172.568294651945,10172.568294651945,4744.44,5428.128294651945,112.63366211402787,0.083,1.0
9453,9453,2024-04-09 11:15:00,0.44724714936546517,9.61617269388207,1.0,1.0,0.0,1.0,235.24823341938583,0.0,9.671819794505035,25.504428803109118,11.9,10.355533325957529,1991.0777093226484,6621.655933674743,10201.701133106271,10201.701133106271,0.0,10201.701133106271,73.96233321502046,0.029,1.0
9454,9454,2024-04-09 11:30:00,0.4402356692600676,9.65354388284384,1.0,1.0,0.0,1.0,227.6862446942649,0.0,9.70743496219285,25.50864672450222,11.850000000000001,10.075043105494641,1993.3172933007388,6629.104038019465,10230.773112097786,10230.773112097786,0.0,10230.773112097786,74.17310506270896,0.029,1.0
9455,9455,2024-04-09 11:45:00,0.43344540141780047,9.689736010443124,1.0,1.0,0.0,1.0,220.3534657465946,0.0,9.74192428168483,25.512702031468546,11.8,9.793696975320218,1995.4654012892759,6636.247923937061,10238.326611457429,10238.32661145743,0.0,10238.326611457429,74.22786793306636,0.029,1.0
9456,9456,2024-04-09 12:00:00,0.4268696397442743,9.724784820163018,0.9882834041905644,1.0,0.0,1.0,213.30320850149258,0.0,9.775331094542274,25.516672073342125,11.850000000000001,9.792357284185961,1997.6538128809948,6643.525846106437,10231.945241085701,10231.945241085701,4737.0,5494.945241085701,39.83835299787133,0.029,0.9882834041905644
9457,9457,2024-04-09 12:15:00,0.42050101601267226,9.758729584652457,-0.7651368038609593,1.0,1.0,1.0,392.9956096853577,-1295.0489228758004,9.637619407876182,25.513891704780338,11.9,9.790737583371778,2348.4669123350486,7810.212425306311,10628.923807728135,10628.923807728135,0.0,10628.923807728135,77.05969760602899,0.029,-0.7651368038609593
9458,9458,2024-04-09 12:30:00,0.4305455603114534,9.705192163539953,-0.6544068425026845,0.0,1.0,1.0,0.0,-1352.4535938834188,9.427006411832044,28.805661372789658,11.95,9.788840978500893,2466.9882556132907,8204.374618128239,10709.299945262086,10709.299945262086,0.0,10709.299945262086,77.64242460315013,0.029,-0.6544068425026845
9459,9459,2024-04-09 12:45:00,0.47997380351390173,9.441739627270904,1.0,1.0,1.0,1.0,451.51481224825596,-1132.1267127085457,9.319068104667888,25.564577964521995,12.0,9.786668475498717,2281.1940392317883,7586.485437015585,10638.249172359325,10638.249172359327,0.0,10638.249172359325,77.12730649960511,0.029,1.0
9460,9460,2024-04-09 13:00:00,0.5017759178016222,9.325534358117354,1.0,1.0,0.0,1.0,298.02803689496443,0.0,9.367075106520277,25.48729378066096,12.0,9.786668475498717,1975.618942160994,6570.245264556214,10229.969185868205,10229.969185868204,4397.7,5832.269185868206,121.01958560676528,0.083,1.0
9461,9461,2024-04-09 13:15:00,0.4954306006810106,9.359354898370214,1.0,1.0,0.0,1.0,290.80652563589837,0.0,9.412381073535936,25.47962179918815,12.0,9.786668475498717,1975.7275409017448,6570.606427504658,10197.312266611867,10197.312266611867,0.0,10197.312266611867,73.93051393293604,0.029,1.0
9462,9462,2024-04-09 13:30:00,0.4897061390345632,9.389866278945778,1.0,1.0,0.0,1.0,280.9068261355525,0.0,9.456166913356144,25.47980497038537,12.0,9.786668475498717,1977.240470444817,6575.637923181202,10199.00589876708,10199.00589876708,0.0,10199.00589876708,73.94279276606133,0.029,1.0
9463,9463,2024-04-09 13:45:00,0.4813494285124994,9.434407546028378,1.0,1.0,0.0,1.0,271.7148474656967,0.0,9.49854152155613,25.48277388440441,12.0,9.786668475498717,1979.5059448157733,6583.172130279594,10202.363983359885,10202.363983359885,0.0,10202.363983359885,73.96713887935917,0.029,1.0
9464,9464,2024-04-09 14:00:00,0.47326764243439173,9.477483465824692,1.0,1.0,0.0,1.0,262.9549935969973,0.0,9.539571301902953,25.486887172216438,11.675,9.792041390048771,1981.9886948647888,6591.4289233303725,10204.956158358551,10204.956158358551,3750.48,6454.476158358551,133.93038028593995,0.083,1.0
9465,9465,2024-04-09 14:15:00,0.46544436052478316,9.519181558402906,0.5542829421657454,1.0,0.0,1.0,254.53179022484298,0.0,9.579307943091896,25.49141602288015,11.35,9.78727243339299,1984.5176699287126,6599.839445260149,10210.387326504208,10210.387326504208,0.0,10210.387326504208,74.0253081171555,0.029,0.5542829421657454
9466,9466,2024-04-09 14:30:00,0.4578685131119849,9.55956082511312,0.2936226679766288,1.0,0.0,1.0,246.39869141700575,0.0,9.617795965266659,25.495997448454208,11.024999999999999,9.77267595611321,1987.0191655361205,6608.1585797441,10216.71400813949,10216.71400813949,0.0,10216.71400813949,74.0711765590113,0.029,0.2936226679766288
9467,9467,2024-04-09 14:45:00,0.4505310790785505,9.598669348511326,0.04121881101121754,1.0,0.0,1.0,238.52880085861722,0.0,9.65507574941141,25.500515556254424,10.7,9.748560795513406,1989.4579975106528,6616.269316025152,10223.835970279906,10223.835970279906,0.0,10223.835970279906,74.12281078452932,0.029,0.04121881101121754
9468,9468,2024-04-09 15:00:00,0.4434240963343681,9.636549566537818,1.0,1.0,0.0,1.0,230.93073618738256,0.0,9.691188995443504,25.505000597043207,11.024999999999999,9.77267595611321,1991.8728450299811,6624.300288061257,10219.52119269959,10219.52119269959,2798.7,7420.821192699591,153.9820397485165,0.083,1.0
9469,9469,2024-04-09 15:15:00,0.4365398642274608,9.673242523667634,-0.448212388146472,1.0,1.0,1.0,405.5004985658996,-1260.5939150437791,9.560689124579115,25.502916389206984,11.35,9.78727243339299,2334.428180791648,7763.524317860596,10614.768191938661,10614.768191938663,0.0,10614.768191938661,76.9570693915553,0.029,-0.448212388146472
9470,9470,2024-04-09 15:30:00,0.44564293238364916,9.62472317039515,-0.1308298988977818,0.0,1.0,1.0,0.0,-1317.2728879028718,9.355583521221082,28.802782700611395,11.675,9.792041390048771,2456.2541807398443,8168.676689189822,10697.347924502172,10697.34792450217,0.0,10697.347924502172,77.55577245264075,0.029,-0.1308298988977818
9471,9471,2024-04-09 15:45:00,0.4934462785179222,9.369931335499475,1.0,1.0,1.0,1.0,461.6285758543881,-1104.045765275218,9.253850863750996,25.556161144220656,12.0,9.786668475498717,2269.5830139589766,7547.871065495191,10626.65416316195,10626.654163161948,0.0,10626.65416316195,77.04324268292413,0.029,1.0
9472,9472,2024-04-09 16:00:00,0.5140803977775286,9.259951479845773,1.0,1.0,0.0,1.0,311.1838176779715,0.0,9.303879193753147,25.47908408864064,12.0,9.570510005689831,1971.4320442827218,6556.321048012812,10227.366474689205,10227.366474689205,1587.6,8639.766474689204,179.275154349801,0.083,1.0
9473,9473,2024-04-09 16:15:00,0.5073502592562615,9.295823118164126,1.0,1.0,0.0,1.0,303.62163201188383,0.0,9.35115221164473,25.471595114873608,12.0,9.352794906983897,1971.4891401936409,6556.510929841911,10213.911917489999,10213.91191749,0.0,10213.911917489999,74.05086140180249,0.029,1.0
9474,9474,2024-04-09 16:30:00,0.5013771311441104,9.327659891001892,1.0,1.0,0.0,1.0,293.28021686616177,0.0,9.396837371400986,25.471985376167236,12.0,9.133510541474699,1973.0431930832303,6561.6791879613265,10215.430086528751,10215.430086528753,0.0,10215.430086528751,74.06186812733345,0.029,1.0
9475,9475,2024-04-09 16:45:00,0.4926577604246528,9.3741341369366,1.0,1.0,0.0,1.0,283.66572172797805,0.0,9.441046507879644,25.475164542752147,12.0,8.912635364783181,1975.3568609906563,6569.373670580477,10217.751238680366,10217.751238680372,0.0,10217.751238680366,74.07869648043265,0.029,1.0
9476,9476,2024-04-09 17:00:00,0.4842257442310384,9.419076783248565,1.0,1.0,0.0,1.0,274.543330771143,0.0,9.483855220802198,25.479513594171248,11.975,9.086535196988718,1977.983609879338,6578.109355422697,10220.426536984642,10220.426536984643,400.2,9820.226536984641,368.258495136924,0.15,1.0
9477,9477,2024-04-09 17:15:00,0.47606352031732346,9.462581436708666,0.9230547318046011,1.0,0.0,1.0,265.78691624675645,0.0,9.525319694933952,25.484289423053532,11.95,9.258820953521006,1980.6914324495615,6587.114664108293,10223.195692666268,10223.195692666268,0.0,10223.195692666268,74.11816877183044,0.029,0.9230547318046011
9478,9478,2024-04-09 17:30:00,0.4681587372712299,9.504713930344344,0.650598767295653,1.0,0.0,1.0,257.3371886038989,0.0,9.565486991421325,25.48912755804636,11.925,9.429512313397126,1983.3816039520518,6596.061271269159,10221.16404055262,10221.16404055262,0.0,10221.16404055262,74.10343929400649,0.029,0.650598767295653
9479,9479,2024-04-09 17:45:00,0.46050171495591824,9.545525859284956,0.38676565219417897,1.0,0.0,1.0,249.16722429495093,0.0,9.604400027656537,25.493912205346085,11.9,9.598625130906225,1986.020149573442,6604.836188083477,10208.819085129642,10208.81908512964,0.0,10208.819085129642,74.01393836718991,0.029,0.38676565219417897
9480,9480,2024-04-09 18:00:00,0.4530840149789229,9.58506220016234,1.0,1.0,0.0,1.0,241.194088111792,0.0,9.64208899561619,25.498592826652985,11.925,9.211871814371317,1988.451075989089,6612.92063313006,10231.116296312115,10231.116296312119,0.0,10231.116296312115,383.6668611117043,0.15,1.0
9481,9481,2024-04-09 18:15:00,0.4458987863324859,9.62335946884785,-0.12354556931118856,1.0,1.0,1.0,412.7109257343216,-1240.4843807927966,9.515784578908686,25.496761719681036,11.95,8.81876769904671,2326.0500038460514,7735.6613144100365,10606.245836264838,10606.245836264838,0.0,10606.245836264838,76.89528231292007,0.029,-0.12354556931118856
9482,9482,2024-04-09 18:30:00,0.45445403569819853,9.577759989728602,0.1748884911413083,1.0,1.0,1.0,427.9473552593061,-1188.1423210054604,9.399858375205673,25.48618723630605,11.975,8.419165814481333,2297.4321201096095,7640.487841890428,10577.588111932044,10577.588111932042,0.0,10577.588111932044,76.68751381150732,0.029,0.1748884911413083
9483,9483,2024-04-09 18:45:00,0.47715921568628067,9.456741380392124,0.964407221462004,1.0,0.0,1.0,279.21563412439093,0.0,9.443385410170876,25.47905267654641,12.0,8.012902648694034,1967.346062799632,6542.73244551593,10209.861288201912,10209.861288201912,0.0,10209.861288201912,74.02149433946386,0.029,0.964407221462004
9484,9484,2024-04-09 19:00:00,0.48372332911547417,9.421754655814523,1.0,1.0,0.0,1.0,274.11320937948307,0.0,9.486128246495477,25.480051028098597,12.0,7.962141646622162,1978.2349877369581,6578.945353774097,10220.66225788604,10220.66225788604,0.0,10220.66225788604,459.9298016048718,0.18,1.0
9485,9485,2024-04-09 19:15:00,0.4756309193657217,9.464887199780703,0.9074190874261472,1.0,0.0,1.0,265.1537747300864,0.0,9.527495555263599,25.484024465242452,12.0,7.91129481702208,1980.4751837660647,6586.395493594997,10222.909992259072,10222.909992259074,0.0,10222.909992259072,74.11609744387827,0.029,0.9074190874261472
9486,9486,2024-04-09 19:30:00,0.46774144896822184,9.506938076999377,0.6356949266724876,1.0,0.0,1.0,256.6462445646525,0.0,9.567556784256876,25.488685372786986,12.0,7.86036629768504,1982.99290456306,6594.768587611719,10225.466458058552,10225.46645805855,0.0,10225.466458058552,74.13463182092451,0.029,0.6356949266724876
9487,9487,2024-04-09 19:45:00,0.46010349674353085,9.54764836235698,0.37278169119076926,1.0,0.0,1.0,248.4512957994111,0.0,9.606359913155377,25.493433646293802,12.0,7.809355802228275,1985.524810127457,6603.18885540212,10228.04456005538,10228.04456005538,0.0,10228.04456005538,74.1533230604015,0.029,0.37278169119076926
9488,9488,2024-04-09 20:00:00,0.4527060592672613,9.587076704105497,1.0,1.0,0.0,1.0,240.5283658666795,0.0,9.643946675167744,25.498102706126048,11.9,7.800793937592232,1988.0081043995006,6611.44745835596,10230.576614152234,10230.576614152234,0.0,10230.576614152234,460.3759476368505,0.18,1.0
9489,9489,2024-04-09 20:15:00,0.4455407242705264,9.625267939638094,-0.13540412978537217,1.0,1.0,1.0,412.21775589143874,-1241.237848493641,9.517450819480338,25.49627488960421,11.8,7.791426486791857,2325.895671516976,7735.148056902411,10606.018514175827,10606.018514175828,0.0,10606.018514175827,76.89363422777474,0.029,-0.13540412978537217
9490,9490,2024-04-09 20:30:00,0.4541237962408723,9.57952016603615,0.1647696528665365,1.0,1.0,1.0,427.54504588770465,-1188.8192396330764,9.401358892826963,25.485720356803498,11.7,7.781257847039859,2297.3793751523026,7640.31242987216,10577.48611128686,10577.486111286862,0.0,10577.48611128686,76.68677430682975,0.029,0.1647696528665365
9491,9491,2024-04-09 20:45:00,0.4768624361429487,9.458323215358083,0.9562427540857069,1.0,0.0,1.0,278.8111611294932,0.0,9.44482382138663,25.47863037117331,11.6,7.770300371764108,1967.2321988971516,6542.353772407412,10209.721820252813,10209.721820252813,0.0,10209.721820252813,74.0204831968329,0.029,0.9562427540857069
9492,9492,2024-04-09 21:00:00,0.4834476677657684,9.423223930808454,1.0,1.0,0.0,1.0,273.74408930403985,0.0,9.487509976652778,25.47968654468627,11.45,7.812905219715414,1978.1656589669717,6578.714789563065,10220.578633077665,10220.578633077665,0.0,10220.578633077665,383.27169874041243,0.15,1.0
9493,9493,2024-04-09 21:15:00,0.4753663982007733,9.466297097589878,0.9003821404092592,1.0,0.0,1.0,264.81412083514357,0.0,9.528825126998829,25.48371831694493,11.3,7.852596735911271,1980.4405059192097,6586.280166719847,10222.867939479993,10222.867939479995,0.0,10222.867939479993,74.11579256122995,0.029,0.9003821404092592
9494,9494,2024-04-09 21:30:00,0.4674871352979103,9.508293568862138,0.6275055863563828,1.0,0.0,1.0,256.3318016357325,0.0,9.568838067999282,25.488459416130734,11.15,7.889420156889745,1982.9860557006693,6594.745810594994,10225.457976992137,10225.457976992138,0.0,10225.457976992137,74.134570333193,0.029,0.6275055863563828
9495,9495,2024-04-09 21:45:00,0.4598586035990748,9.548953642816931,0.3632467763837588,1.0,0.0,1.0,248.16110283657406,0.0,9.607596632235726,25.493323509136722,11.0,7.923427526102786,1985.5456349294718,6603.2581117014515,10228.069082383852,10228.069082383856,0.0,10228.069082383852,74.15350084728293,0.029,0.3632467763837588
9496,9496,2024-04-09 22:00:00,0.45246987437259867,9.588335569594049,1.0,1.0,0.0,1.0,240.27210822826123,0.0,9.645144040526782,25.49815024054053,11.0,8.042192330026761,1988.0792447714803,6611.6840473469565,10230.658515332841,10230.658515332843,0.0,10230.658515332841,212.28616419315648,0.083,1.0
9497,9497,2024-04-09 22:15:00,0.44531240866256405,9.626484861828533,1.0,1.0,0.0,1.0,232.63967674629285,0.0,9.681519652394217,25.502861395979874,11.0,8.160500134123605,1990.5547548321342,6619.916762627355,10233.190437827769,10233.190437827769,0.0,10233.190437827769,74.19063067425132,0.029,1.0
9498,9498,2024-04-09 22:30:00,0.4383784619297602,9.663442797914378,1.0,1.0,0.0,1.0,225.24866431095117,0.0,9.716760502295108,25.507435436377804,11.0,8.278362294521907,1992.9594911804338,6627.914108303561,10235.650652452314,10235.650652452316,0.0,10235.650652452314,74.20846723027928,0.029,1.0
9499,9499,2024-04-09 22:45:00,0.4316608690899787,9.699247567750414,1.0,1.0,0.0,1.0,218.08900060617944,0.0,9.750902080110778,25.511867630535615,11.0,8.395777205105503,1995.2905103588932,6635.6662954242765,10238.035798372977,10238.035798372977,0.0,10238.035798372977,74.22575953820409,0.029,1.0
9500,9500,2024-04-09 23:00:00,0.4251528276180545,9.73393542879577,1.0,1.0,0.0,1.0,211.10694266030282,0.0,9.783971632845335,25.516111651092015,10.575,8.125139119911445,1997.4505896575758,6642.849993899909,10240.232272921448,10240.232272921448,0.0,10240.232272921448,212.48481966312008,0.083,1.0
9501,9501,2024-04-09 23:15:00,0.4188484569696007,9.767537724352028,1.0,1.0,0.0,1.0,204.32642135337517,0.0,9.81600007883753,25.52014431971704,10.15,7.8502708730571,1999.5046398580732,6649.6810751954845,10242.314955526817,10242.314955526821,0.0,10242.314955526817,74.25678342756943,0.029,1.0
9502,9502,2024-04-09 23:30:00,0.41274229863232165,9.800083548289725,1.0,1.0,0.0,1.0,197.75013551518114,0.0,9.847018749950825,25.523967265088036,9.725000000000001,7.571242113540406,2001.4739534906844,6656.230351117559,10244.309797474945,10244.309797474949,0.0,10244.309797474945,74.27124603169335,0.029,1.0
9503,9503,2024-04-09 23:45:00,0.40682851276319,9.831604026972197,1.0,1.0,0.0,1.0,191.3742348967032,0.0,9.877058389292836,25.527627216018058,9.3,7.288110727247319,2003.3660072744144,6662.5226867231495,10246.225302834953,10246.225302834953,0.0,10246.225302834953,74.28513344555341,0.029,1.0
9504,9504,2024-04-10 00:00:00,0.4011012765309475,9.86213019609005,1.0,1.0,0.0,1.0,185.23107689296774,0.0,9.90615470727928,25.531193891368527,9.225000000000001,7.325991732794531,2005.2654989291882,6668.839758190479,10248.15982293204,10248.15982293204,0.0,10248.15982293204,74.2991587162573,0.029,1.0
9505,9505,2024-04-10 00:15:00,0.39555435317879795,9.891695297557007,1.0,1.0,0.0,1.0,179.29567888452476,0.0,9.934339585705692,25.53466145412973,9.15,7.362926661350799,2007.1368825268605,6675.063351697497,10250.069925488651,10250.069925488651,0.0,10250.069925488651,74.31300695979273,0.029,1.0
9506,9506,2024-04-10 00:30:00,0.3901814041648172,9.920333115801524,1.0,1.0,0.0,1.0,173.5506292648917,0.0,9.961642235598278,25.53803326606961,9.075,7.398931478763541,2008.9588749550269,6681.122686758399,10251.93062567811,10251.930625678111,0.0,10251.93062567811,74.3264970361663,0.029,1.0
9507,9507,2024-04-10 00:45:00,0.3849766999833263,9.94807418908887,1.0,1.0,0.0,1.0,167.98701218126314,0.0,9.98809050100696,25.541316276099398,9.0,7.434020169704089,2010.7270431029888,6687.003020335468,10253.736613898784,10253.736613898784,0.0,10253.736613898784,74.33959045076618,0.029,1.0
9508,9508,2024-04-10 01:00:00,0.3799348891579256,9.974947040788257,1.0,1.0,0.0,1.0,162.58114279620443,0.0,10.013708592410826,25.544488424889643,8.75,7.323618130321481,2012.404642549282,6692.582152820285,10255.444989324218,10255.444989324218,0.0,10255.444989324218,74.35197617260059,0.029,1.0
9509,9509,2024-04-10 01:15:00,0.37505109060380715,10.000977687081708,0.9543312858767822,1.0,0.0,1.0,157.33753845922703,0.0,10.038521425276983,25.547559011238786,8.5,7.210327604864933,2014.0132991860953,6697.932004669125,10257.080941589604,10257.080941589606,0.0,10257.080941589604,74.36383682652463,0.029,0.9543312858767822
9510,9510,2024-04-10 01:30:00,0.37032069546412344,10.026190693176222,0.790533844093963,1.0,0.0,1.0,152.2560578005358,0.0,10.062553890489854,25.550532052102167,8.25,7.094200118682294,2015.5652725842954,6703.093347098392,10258.658450315394,10258.658450315394,0.0,10258.658450315394,74.37527376478661,0.029,0.790533844093963
9511,9511,2024-04-10 01:45:00,0.36573903149154996,10.050610962150039,0.632025328949556,1.0,0.0,1.0,147.33287774907637,0.0,10.085830283657492,25.553409815921576,8.0,6.975274041901643,2017.0650387281282,6708.081065728828,10260.18243484995,10260.182434849954,0.0,10260.18243484995,74.38632265266214,0.029,0.632025328949556
9512,9512,2024-04-10 02:00:00,0.3613014849229186,10.074263085360844,0.4788761617577135,1.0,0.0,1.0,142.56823199658473,0.0,10.108374936847579,25.556208132810458,7.875,6.895004797485102,2018.5253089387745,6712.937434146707,10261.66742786048,10261.66742786048,0.0,10261.66742786048,74.39708885198849,0.029,0.4788761617577135
9513,9513,2024-04-10 02:15:00,0.35700349404142534,10.097171376759203,0.33039491059713066,1.0,0.0,1.0,137.95467398646548,0.0,10.130211040689032,25.558921487664737,7.75,6.814291776723993,2019.942311435892,6717.649908677025,10263.10885565274,10263.10885565274,0.0,10263.10885565274,74.40753920348236,0.029,0.33039491059713066
9514,9514,2024-04-10 02:30:00,0.3528406014609413,10.119359594213183,0.18650162905927936,1.0,0.0,1.0,133.48621696110357,0.0,10.15136086745531,25.561549960283127,7.625,6.7331411984914,2021.3148687654116,6722.214573502897,10264.50505379071,10264.505053790712,0.0,10264.50505379071,74.41766163998265,0.029,0.18650162905927936
9515,9515,2024-04-10 02:45:00,0.3488085428941693,10.140850466374077,0.04709629656472579,1.0,0.0,1.0,129.1577921693835,0.0,10.1718459123475,25.56409549626044,7.5,6.651546157194681,2022.6433185266335,6726.6325513662405,10265.856260767301,10265.856260767303,0.0,10265.856260767301,74.42745789056293,0.029,0.04709629656472579
9516,9516,2024-04-10 03:00:00,0.3449032130187371,10.161665874610131,-0.08857484842211731,1.0,1.0,1.0,333.1261100948537,-1457.3695196197798,10.000004351097122,25.55907173114162,7.625,6.7331411984914,2412.580969292433,8023.434251705168,10693.334395715585,10693.334395715585,0.0,10693.334395715585,77.52667436893799,0.029,-0.08857484842211731
9517,9517,2024-04-10 03:15:00,0.35941388337278335,10.084324001623065,0.41494860586525645,1.0,1.0,1.0,356.2835210085897,-1386.3418432386773,9.842633068197783,25.543935276499642,7.75,6.814291776723993,2378.861640363814,7911.295085346022,10659.571602697104,10659.571602697104,0.0,10659.571602697104,77.28189411955401,0.029,0.41494860586525645
9518,9518,2024-04-10 03:30:00,0.3902715879323479,9.919852436320586,1.0,1.0,0.0,1.0,189.62888039388272,0.0,9.87240593327779,25.533017150601413,7.875,6.895004797485102,1997.4329589594295,6642.791360117587,10240.477510669649,10240.477510669649,0.0,10240.477510669649,74.24346195235496,0.029,1.0
9519,9519,2024-04-10 03:45:00,0.40194928452552253,9.857610313478965,1.0,1.0,0.0,1.0,186.41213600611846,0.0,9.901683839209065,25.531717806573152,8.0,6.975274041901643,2005.4629231090369,6669.496324725188,10248.392602803862,10248.392602803862,0.0,10248.392602803862,74.300846370328,0.029,1.0
9520,9520,2024-04-10 04:00:00,0.39641009580203534,9.887134189375152,1.0,1.0,0.0,1.0,180.1828133485353,0.0,9.930004996898054,25.533946619403903,8.0,6.975274041901643,2006.7960959419063,6673.930009939005,10249.714850330143,10249.714850330145,0.0,10249.714850330143,74.31043266489354,0.029,1.0
9521,9521,2024-04-10 04:15:00,0.39100735402908154,9.915930803024995,1.0,1.0,0.0,1.0,174.34048213868098,0.0,9.957428945047713,25.537039022212223,8.0,6.975274041901643,2008.4781220267012,6679.523863937183,10251.42059517477,10251.42059517477,0.0,10251.42059517477,74.32279931501708,0.029,1.0
9522,9522,2024-04-10 04:30:00,0.38577849542615494,9.943800619378594,1.0,1.0,0.0,1.0,168.73246388593577,0.0,9.983991682609624,25.540294993749242,8.0,6.975274041901643,2010.2120575114516,6685.290351170427,10253.187088774672,10253.187088774672,0.0,10253.187088774672,74.33560639361637,0.029,1.0
9523,9523,2024-04-10 04:45:00,0.38071457120761404,9.970791335463417,1.0,1.0,0.0,1.0,163.31426570992116,0.0,10.009722352283303,25.543525804013353,8.0,6.975274041901643,2011.9206428381456,6690.9725322895865,10254.92977055507,10254.929770555073,0.0,10254.92977055507,74.34824083652427,0.029,1.0
9524,9524,2024-04-10 05:00:00,0.37580947444787394,9.996935501192832,0.9825220511232755,1.0,0.0,1.0,158.04936466352297,0.0,10.034644493439416,25.546660588987145,7.85,6.810945194391751,2013.540199492382,6696.358633936567,10256.576333411442,10256.57633341144,0.0,10256.576333411442,74.36017841723296,0.029,0.9825220511232755
9525,9525,2024-04-10 05:15:00,0.3710582663095008,10.02225944057036,0.8170681768054032,1.0,0.0,1.0,152.9411782431601,0.0,10.05878217107951,25.54970033512901,7.7,6.646819998984432,2015.0897859011461,6701.51203804043,10258.149514499688,10258.14951449969,0.0,10258.149514499688,74.37158398012274,0.029,0.8170681768054032
9526,9526,2024-04-10 05:30:00,0.36645648078562754,10.046786957412605,0.6568401235537472,1.0,0.0,1.0,147.99079523511745,0.0,10.082159604304783,25.55265462783366,7.550000000000001,6.482906242253353,2016.5840561690118,6706.481479232704,10259.666835702134,10259.666835702135,0.0,10259.666835702134,74.38258455884048,0.029,0.6568401235537472
9527,9527,2024-04-10 05:45:00,0.36199958834107354,10.070542194142078,0.5016448202513832,1.0,0.0,1.0,143.1962218916319,0.0,10.104800707464982,25.555523081660784,7.4,6.3191925372401485,2018.0308759111415,6711.2931159084455,10261.134753099934,10261.134753099936,0.0,10261.134753099934,74.39322695997453,0.029,0.5016448202513832
9528,9528,2024-04-10 06:00:00,0.3576830738168514,10.093549216556182,0.3518027771443382,1.0,0.0,1.0,138.5791527688873,0.0,10.126732724091308,25.558337041475035,7.550000000000001,6.364298102435025,2019.488707765023,6716.141375170431,10262.620990236743,10262.620990236745,205.62,10057.000990236742,72.91325717921639,0.029,0.3518027771443382
9529,9529,2024-04-10 06:15:00,0.3535021362567286,10.115833613751636,-0.7643153520965954,1.0,1.0,1.0,339.7997762202136,-1438.8974393078424,9.958754393519502,25.55365590090954,7.7,6.407962279346461,2404.994218640853,7998.203266377912,10685.667909595335,10685.667909595337,0.0,10685.667909595335,77.47109234456619,0.029,-0.7643153520965954
9530,9530,2024-04-10 06:30:00,0.36750873681877033,10.041178432755954,-0.7642261577913699,0.0,1.0,1.0,0.0,-1499.2811316251793,9.725128622157998,28.830273495228948,7.85,6.450161859589593,2507.599587499076,8339.43427225265,10738.570151256434,10738.570151256434,0.0,10738.570151256434,77.85463359660915,0.029,-0.7642261577913699
9531,9531,2024-04-10 06:45:00,0.4237391084146768,9.741470552149773,1.0,1.0,1.0,1.0,408.6946549405973,-1250.5542901985364,9.591484293969812,25.59723650847776,8.0,6.490881759106995,2329.818000216335,7748.192405188933,10690.54741270174,10690.54741270174,0.0,10690.54741270174,77.50646874208762,0.029,1.0
9532,9532,2024-04-10 07:00:00,0.4498769053843078,9.60215609430164,1.0,1.0,0.0,1.0,243.91021662502288,0.0,9.62959478767563,25.508466781970732,8.25,6.623864805944647,1987.794694867004,6610.737729905612,10230.6339211794,10230.6339211794,1149.3,9081.333921179401,65.83967092855066,0.029,1.0
9533,9533,2024-04-10 07:15:00,0.44828221694322734,9.610655783692598,-0.04011809316276958,1.0,1.0,1.0,414.90194963142227,-1235.3789768702918,9.504411283110988,25.503008407098154,8.5,6.754489999686753,2324.67996501484,7731.105025263924,10605.006548007217,10605.006548007219,0.0,10605.006548007217,76.88629747305232,0.029,-0.04011809316276958
9534,9534,2024-04-10 07:30:00,0.4566910540049244,9.565836682153753,0.25340743355510553,1.0,1.0,1.0,429.65662617479546,-1183.487331265315,9.389462639049905,25.48767049629759,8.75,6.882719758817371,2295.5745739336717,7634.310267002024,10575.633944723144,10575.633944723144,0.0,10575.633944723144,76.67334609924279,0.029,0.25340743355510553
