step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9535,9535,2024-04-10 07:45:00,0.4791996298442025,9.4458659729304,1.0,1.0,0.0,1.0,281.1962838692342,0.0,9.433293845247398,25.478574120388053,9.0,7.008530034025559,1966.3763228934442,6539.507416189418,10208.817706012154,10208.817706012154,0.0,10208.817706012154,74.01392836858813,0.029,1.0
9536,9536,2024-04-10 08:00:00,0.4856450407165813,9.411511932980622,1.0,1.0,0.0,1.0,275.99115029281194,0.0,9.47632501281901,25.478901583765467,8.925,7.109383792795979,1977.1979052806173,6575.496365736823,10219.55558848291,10219.55558848291,2395.44,7824.1155884829095,293.4043345681091,0.15,1.0
9537,9537,2024-04-10 08:15:00,0.4774970581844988,9.454940679876621,0.9734018009809378,1.0,0.0,1.0,266.963937424637,0.0,9.517970227720681,25.482604843102614,8.85,7.208353223802787,1979.4376254445567,6582.944922989953,10221.808652103957,10221.808652103959,0.0,10221.808652103957,74.10811272775369,0.029,0.9734018009809378
9538,9538,2024-04-10 08:30:00,0.4695544757988309,9.497274643992231,0.6992359714957428,1.0,0.0,1.0,258.40781212606333,0.0,9.558301897837904,25.48719844847154,8.774999999999999,7.305462132260414,1981.9907077429145,6591.435617487172,10224.408368198712,10224.40836819871,0.0,10224.408368198712,74.12696066944066,0.029,0.6992359714957428
9539,9539,2024-04-10 08:45:00,0.46186508814003696,9.538259080213603,0.43386164214358625,1.0,0.0,1.0,250.1746704616788,0.0,9.59736960662696,25.492022762251054,8.7,7.400744313447266,1984.5764706003863,6600.034996551126,10227.048897484006,10227.048897484006,0.0,10227.048897484006,74.14610450675904,0.029,0.43386164214358625
9540,9540,2024-04-10 09:00:00,0.45441746442854736,9.577954914595843,1.0,1.0,0.0,1.0,242.2309237490897,0.0,9.635217758536909,25.496898207220873,9.024999999999999,7.542004463716687,1987.1478814950276,6608.5866458055425,10229.67823071967,10229.67823071967,3533.1,6696.57823071967,251.1216836519876,0.15,1.0
9541,9541,2024-04-10 09:15:00,0.4472027907511405,9.616409125296421,-0.078689877110953,1.0,1.0,1.0,413.42954492067275,-1237.660389567254,9.509457368339762,25.49534782379522,9.35,7.678210450227854,2324.2562837466,7729.696003621678,10604.35071068725,10604.350710687251,0.0,10604.35071068725,76.88154265248257,0.029,-0.078689877110953
9542,9542,2024-04-10 09:30:00,0.45569121294454007,9.571165835005601,0.2178236427067012,1.0,1.0,1.0,428.6712680924322,-1185.5449259454529,9.394041156263306,25.48511811595663,9.675,7.809236592783737,2295.9131965456436,7635.436412112958,10576.001721823492,10576.001721823492,0.0,10576.001721823492,76.67601248322032,0.029,0.2178236427067012
9543,9543,2024-04-10 09:45:00,0.478297576443668,9.45067391755525,1.0,1.0,0.0,1.0,280.27702916471816,0.0,9.43773111738042,25.478361569238498,10.0,7.934993416192438,1966.7029524167851,6540.593676314383,10209.185003253355,10209.185003253357,0.0,10209.185003253355,74.01659127358683,0.029,1.0
9544,9544,2024-04-10 10:00:00,0.48479936268991103,9.416019396862774,1.0,1.0,0.0,1.0,275.1880012066539,0.0,9.480638951773606,25.479711252815314,10.0,7.8235485668833915,1977.7022416334842,6577.173619109653,10220.10586329736,10220.105863297364,4291.74,5928.36586329736,222.313719873651,0.15,1.0
9545,9545,2024-04-10 10:15:00,0.47667618963205904,9.459315909261125,1.0,1.0,0.0,1.0,266.2096150983965,0.0,9.522168366909426,25.484021641058863,10.0,7.711709022222204,1979.9846277134538,6584.764068873921,10222.396153112479,10222.39615311248,0.0,10222.396153112479,74.11237211006548,0.029,1.0
9546,9546,2024-04-10 10:30:00,0.4687560356696967,9.501530329880516,1.0,1.0,0.0,1.0,257.6767986610571,0.0,9.562387838793788,25.489007515709037,10.0,7.599468243371594,1982.529537268563,6593.227583571188,10224.977913840336,10224.97791384034,0.0,10224.977913840336,74.13108987534244,0.029,1.0
9547,9547,2024-04-10 10:45:00,0.46108803413023075,9.54240077808587,1.0,1.0,0.0,1.0,249.45527563265247,0.0,9.601345148430122,25.494064944604204,10.0,7.48682422646407,1985.0839122051361,6601.722576949094,10227.576014334403,10227.576014334405,0.0,10227.576014334403,74.14992610392443,0.029,1.0
9548,9548,2024-04-10 11:00:00,0.4536612909453978,9.58198531926103,1.0,1.0,0.0,1.0,241.53431084670473,0.0,9.639086405545184,25.499051579527904,10.175,7.668508869971991,1987.648730156671,6610.252300288397,10230.197387460144,10230.197387460146,4600.38,5629.817387460144,116.818710789798,0.083,1.0
9549,9549,2024-04-10 11:15:00,0.4464669993105099,9.620330893674982,1.0,1.0,0.0,1.0,233.87832917294924,0.0,9.67565225982304,25.503913319117522,10.35,7.850467098513714,1990.1710048724453,6618.640539109948,10232.779818531873,10232.779818531875,0.0,10232.779818531873,74.18765368435609,0.029,1.0
9550,9550,2024-04-10 11:30:00,0.4394970235683726,9.657480864380574,1.0,1.0,0.0,1.0,226.4670054966361,0.0,9.711080241921277,25.508631690683302,10.524999999999999,8.032697356027132,1992.627662579603,6626.810557792514,10235.29643260331,10235.29643260331,0.0,10235.29643260331,74.205899136374,0.029,1.0
9551,9551,2024-04-10 11:45:00,0.4327440315128771,9.693474312036365,1.0,1.0,0.0,1.0,219.28859886865894,0.0,9.745406082132314,25.51319705033908,10.7,8.215199171920517,1995.0123779685068,6634.741320480041,10237.739972876683,10237.739972876683,0.0,10237.739972876683,74.22361480335596,0.029,1.0
9552,9552,2024-04-10 12:00:00,0.42620115166470957,9.728347861627098,0.9599970201676992,1.0,0.0,1.0,212.31752591042053,0.0,9.778661587732108,25.517596062720344,10.774999999999999,8.260560880499652,1997.288365659388,6642.310491350534,10240.067647907912,10240.067647907912,3966.18,6273.887647907912,45.485685447332365,0.029,0.9599970201676992
9553,9553,2024-04-10 12:15:00,0.41986205066188254,9.762135269972166,-0.7639976346728478,1.0,1.0,1.0,392.26078487279057,-1296.4046662996072,9.640628891314266,25.515164206111166,10.85,8.305784791983754,2348.5095404626877,7810.354192145948,10628.84446161414,10628.84446161414,0.0,10628.84446161414,77.05912234670252,0.029,-0.7639976346728478
9554,9554,2024-04-10 12:30:00,0.42995137696638025,9.708359160769193,-0.6761643428384057,0.0,1.0,1.0,0.0,-1353.819148123364,9.429778853112662,28.846165029905134,10.925,8.350851336430003,2464.1969920914357,8195.091812853789,10698.335779340669,10698.335779340665,0.0,10698.335779340669,77.56293440021985,0.029,-0.6761643428384057
9555,9555,2024-04-10 12:45:00,0.47945085324108233,9.444526952225031,1.0,1.0,1.0,1.0,450.93892945388257,-1134.2687397398445,9.321888922044332,25.56847832837525,11.0,8.395777205105503,2282.4920690756576,7590.802248447657,10644.274072281409,10644.274072281409,0.0,10644.274072281409,77.17098702404022,0.029,1.0
9556,9556,2024-04-10 13:00:00,0.5008370468264796,9.330538540414864,1.0,1.0,0.0,1.0,298.9493704088868,0.0,9.368448651014496,25.479037263659755,11.0,8.395777205105503,1970.5146076451622,6553.269961796325,10213.12615958142,10213.126159581421,3124.02,7089.106159581419,147.09895281131446,0.083,1.0
9557,9557,2024-04-10 13:15:00,0.49806551607504324,9.34531079932002,1.0,1.0,0.0,1.0,290.0194090992141,0.0,9.413633483766986,25.480893955561676,11.0,8.395777205105503,1974.7310209664756,6567.292336793129,10217.324667567242,10217.324667567242,0.0,10217.324667567242,74.07560383986251,0.029,1.0
9558,9558,2024-04-10 13:30:00,0.4894598711367222,9.39117888684127,1.0,1.0,0.0,1.0,280.42820308949575,0.0,9.457345924708704,25.481533448288268,11.0,8.395777205105503,1976.843611781986,6574.318104518544,10219.232495635815,10219.232495635815,0.0,10219.232495635815,74.08943559335967,0.029,1.0
9559,9559,2024-04-10 13:45:00,0.48112138218561384,9.435623032950678,1.0,1.0,0.0,1.0,271.2914746213504,0.0,9.499655629720374,25.484802463579282,11.0,8.395777205105503,1979.1905535425437,6582.123244801126,10221.626171888909,10221.62617188891,0.0,10221.626171888909,74.1067897461946,0.029,1.0
9560,9560,2024-04-10 14:00:00,0.4730525651734304,9.478629827625616,1.0,1.0,0.0,1.0,262.54562753185206,0.0,9.540622667912878,25.489173350010535,10.375,8.326781742410084,1981.6707364880892,6590.371500527697,10224.1459916167,10224.1459916167,1507.56,8716.585991616701,180.86915932604654,0.083,1.0
9561,9561,2024-04-10 14:15:00,0.4652412562620808,9.52026410412311,0.5454864259351981,1.0,0.0,1.0,254.13065029836196,0.0,9.580297840809498,25.493762882541112,9.75,8.227042923132515,1984.1858546002786,6598.735938888639,10226.703697727471,10226.703697727473,0.0,10226.703697727471,74.14360180852417,0.029,0.5454864259351981
9562,9562,2024-04-10 14:30:00,0.4576770601323322,9.56058126949467,0.28344099839396625,1.0,0.0,1.0,245.9939392791714,0.0,9.618723843647604,25.498319706189264,9.125,8.098171095505487,1986.6488175665631,6606.926926745998,10229.20910521433,10229.20910521433,0.0,10229.20910521433,74.1617660128039,0.029,0.28344099839396625
9563,9563,2024-04-10 14:45:00,0.4503512106197266,9.599628047396857,0.029782249790036075,1.0,0.0,1.0,238.1141707429676,0.0,9.655940092569015,25.502762958507972,8.5,7.941643210178221,1989.035428141255,6614.863992185124,10231.635814798232,10231.635814798234,0.0,10231.635814798232,74.17935965728718,0.029,0.029782249790036075
9564,9564,2024-04-10 15:00:00,0.4432560068444782,9.637445483518931,1.0,1.0,0.0,1.0,230.52200451406503,0.0,9.691990705393476,25.50714718445421,8.625,8.064291580450604,1991.4310589500712,6622.8310558942985,10234.081409366296,10234.081409366296,904.74,9329.341409366296,193.58383424435064,0.083,1.0
9565,9565,2024-04-10 15:15:00,0.43638360990922154,9.674075359183849,-0.45755501421300787,1.0,1.0,1.0,405.1627917045697,-1260.9149254333768,9.56138979527895,25.504789540312522,8.75,8.186938208129762,2334.0945355722783,7762.41472588624,10614.305107883069,10614.30510788307,0.0,10614.305107883069,76.95371203215225,0.029,-0.45755501421300787
9566,9566,2024-04-10 15:30:00,0.4455021727427893,9.625473419280933,-0.13688307544565861,0.0,1.0,1.0,0.0,-1317.582794236144,9.356212791270888,28.853118952229362,8.875,8.309585196158926,2453.1314867897877,8158.291657592798,10687.89392147304,10687.89392147304,0.0,10687.89392147304,77.48723093067954,0.029,-0.13688307544565861
9567,9567,2024-04-10 15:45:00,0.49332759997009157,9.370563892159412,1.0,1.0,1.0,1.0,461.30903022863896,-1105.2950432359885,9.25472258617299,25.559230772640568,9.0,8.43222558677253,2270.374839079097,7550.504409980204,10632.548936929026,10632.548936929028,0.0,10632.548936929026,77.08597979273544,0.029,1.0
9568,9568,2024-04-10 16:00:00,0.5135327559019974,9.262870411042353,1.0,1.0,0.0,1.0,312.44384537610034,0.0,9.303353566196044,25.46934580553528,8.75,8.328919233067198,1965.7398523018312,6537.390728704127,10208.256681959707,10208.256681959712,542.58,9665.676681959707,200.56279115066394,0.083,1.0
9569,9569,2024-04-10 16:15:00,0.5104715935950869,9.279186406138187,1.0,1.0,0.0,1.0,303.1588868852252,0.0,9.350555195046034,25.47097488522585,8.5,8.222408324517147,1970.2352580052848,6552.340938688988,10212.730326436089,10212.73032643609,0.0,10212.730326436089,74.04229486666165,0.029,1.0
9570,9570,2024-04-10 16:30:00,0.5014824857080856,9.327098351175904,1.0,1.0,0.0,1.0,293.11271079275485,0.0,9.396214648609863,25.47142412094867,8.25,8.112752502027076,1972.3855144084182,6559.491969512178,10214.669791200706,10214.669791200708,0.0,10214.669791200706,74.05635598620512,0.029,1.0
9571,9571,2024-04-10 16:45:00,0.492772197217401,9.373524188831253,1.0,1.0,0.0,1.0,283.536958245924,0.0,9.440404025790523,25.47457464209573,8.0,7.999998115571257,1974.7692370590787,6567.419430685629,10217.09446986219,10217.094469862192,0.0,10217.09446986219,74.07393490650088,0.029,1.0
9572,9572,2024-04-10 17:00:00,0.48434444267605464,9.418444120536629,1.0,1.0,0.0,1.0,274.40443911407306,0.0,9.483191424863467,25.478988059681722,8.075,7.997116590463793,1977.364418204976,6576.050131814585,10219.73096009245,10219.730960092451,203.34,10016.390960092449,375.61466100346684,0.15,1.0
9573,9573,2024-04-10 17:15:00,0.4761860726676868,9.46192823268123,0.9267576541130644,1.0,0.0,1.0,265.6326718276573,0.0,9.524632233364363,25.483713924039442,8.15,7.993566466866308,1980.0286752920435,6584.910556330823,10222.444553867805,10222.444553867806,0.0,10222.444553867805,74.11272301554159,0.029,0.9267576541130644
9574,9574,2024-04-10 17:30:00,0.46828551043090166,9.504038229403294,0.6529977263079583,1.0,0.0,1.0,257.16115049671055,0.0,9.564772519408603,25.48847549357978,8.225000000000001,7.989347257455513,1982.660362117194,6593.662663091768,10225.128086193981,10225.128086193983,0.0,10225.128086193981,74.13217862490637,0.029,0.6529977263079583
9575,9575,2024-04-10 17:45:00,0.46063324388281185,9.544824810104613,0.3879264685776252,1.0,0.0,1.0,248.9650176713387,0.0,9.603654528313406,25.49318301181659,8.3,7.984447573313697,1985.2293608487291,6602.206290301607,10227.74858034376,10227.748580343761,0.0,10227.74858034376,74.15117720749225,0.029,0.3879264685776252
9576,9576,2024-04-10 18:00:00,0.45322099064860066,9.584332119842959,1.0,1.0,0.0,1.0,241.015684347985,0.0,9.641316118019885,25.49778578294262,8.225000000000001,7.851054426223593,1987.6957075053479,6610.408531176904,10230.259949383882,10230.259949383882,0.0,10230.259949383882,383.6347481018956,0.15,1.0
9577,9577,2024-04-10 18:15:00,0.4460412388617745,9.622600196866742,-0.1212424071939133,1.0,1.0,1.0,412.5264703670438,-1240.1578663578123,9.515033528858769,25.49589911173471,8.15,7.717907896959821,2325.280845152008,7733.103350847641,10605.392674026092,10605.392674026096,0.0,10605.392674026092,76.88909688668917,0.029,-0.1212424071939133
9578,9578,2024-04-10 18:30:00,0.45459695510083376,9.576998229312556,0.17923403351171652,1.0,1.0,1.0,427.7974216123573,-1187.8261339648493,9.39913285843149,25.485297524183075,8.075,7.585016048029233,2296.7473319380133,7638.210466357305,10576.835809006147,10576.835809006148,0.0,10576.835809006147,76.68205961529456,0.029,0.17923403351171652
9579,9579,2024-04-10 18:45:00,0.4772976857581905,9.456003334908845,0.9708484535674559,1.0,0.0,1.0,279.13779682134435,0.0,9.44264793419962,25.47816330146004,8.0,7.452375669366796,1966.8159111334155,6540.96933907869,10209.280048878958,10209.280048878958,0.0,10209.280048878958,74.01728035437245,0.029,0.9708484535674559
9580,9580,2024-04-10 19:00:00,0.48386057730566595,9.4210231229608,1.0,1.0,0.0,1.0,274.066619780592,0.0,9.485383605149613,25.479189670182226,8.0,7.59018043576103,1977.7657217136586,6577.3847325421375,10220.154846804193,10220.154846804195,0.0,10220.154846804193,459.9069681061887,0.18,1.0
9581,9581,2024-04-10 19:15:00,0.47576995886249607,9.464146119262896,0.9151715670545246,1.0,0.0,1.0,265.13939676960706,0.0,9.52674869171832,25.483206950101277,8.0,7.727383361685128,1980.0712765485878,6585.052233806221,10222.479881067116,10222.479881067116,0.0,10222.479881067116,74.1129791377366,0.029,0.9151715670545246
9582,9582,2024-04-10 19:30:00,0.4678813662716726,9.506192317771985,0.6426827348524546,1.0,0.0,1.0,256.6634341269133,0.0,9.566812543371414,25.487920813371744,8.0,7.863987877529385,1982.6554804978484,6593.6464284648855,10225.11457337226,10225.11457337226,0.0,10225.11457337226,74.13208065694889,0.029,0.6426827348524546
9583,9583,2024-04-10 19:45:00,0.4602433737078004,9.546902818137424,0.37869171623572806,1.0,0.0,1.0,248.4996644302592,0.0,9.60562308068868,25.492728191847757,8.0,7.999998115571257,1985.2554342349783,6602.29300162983,10227.772444188724,10227.772444188726,0.0,10227.772444188724,74.15135022036826,0.029,0.37869171623572806
9584,9584,2024-04-10 20:00:00,0.45284499249105914,9.586336190022655,1.0,1.0,0.0,1.0,240.58576909069342,0.0,9.64321863988706,25.497464614834417,8.025,7.9472633056380415,1987.7617911519064,6610.628303197004,10230.329634026233,10230.329634026233,0.0,10230.329634026233,460.36483353118047,0.18,1.0
9585,9585,2024-04-10 20:15:00,0.44567813647396337,9.624535532593775,-0.1317451367626747,1.0,1.0,1.0,412.2344526891875,-1240.9366565564503,9.516771590839385,25.495701314345958,8.05,7.894173882542218,2325.5784499485408,7734.093084476631,10605.699409853827,10605.699409853827,0.0,10605.699409853827,76.89132072144025,0.029,-0.1317451367626747
9586,9586,2024-04-10 20:30:00,0.454255724418631,9.578816988848697,0.16694716873279625,1.0,1.0,1.0,427.55406716904946,-1188.538114374199,9.400724207861666,25.485203871314184,8.075,7.840716242595001,2297.06938462929,7639.281505475549,10577.172270033521,10577.172270033521,0.0,10577.172270033521,76.68449895774303,0.029,0.16694716873279625
9587,9587,2024-04-10 20:45:00,0.47698561470871026,9.457666673602574,0.9569375209386279,1.0,0.0,1.0,278.84893131749413,0.0,9.444194925069516,25.47816452513304,8.1,7.786892930007817,1966.9950217882272,6541.565000978106,10209.47869506043,10209.47869506043,0.0,10209.47869506043,74.01872053918812,0.029,0.9569375209386279
9588,9588,2024-04-10 21:00:00,0.48356619928330563,9.422592157819981,1.0,1.0,0.0,1.0,273.79975868845264,0.0,9.486889617643108,25.479289585796153,8.325,7.949844942037134,1977.9696979101163,6578.063088884172,10220.381333587318,10220.381333587318,0.0,10220.381333587318,383.26430000952445,0.15,1.0
9589,9589,2024-04-10 21:15:00,0.47548358424706794,9.465672495963128,0.9017406857014106,1.0,0.0,1.0,264.89617480490654,0.0,9.52821735545506,25.483392689955398,8.55,8.111723223614929,1980.3052913024228,6585.8304883042965,10222.738738628603,10222.738738628603,0.0,10222.738738628603,74.11485585505737,0.029,0.9017406857014106
9590,9590,2024-04-10 21:30:00,0.4676023373403741,9.507679541975806,0.6303564010557523,1.0,0.0,1.0,256.4411742059525,0.0,9.568247077840754,25.48817841854831,8.775,8.272520775472803,1982.9156295006785,6594.511596700241,10225.40167952866,10225.40167952866,0.0,10225.40167952866,74.13416217658279,0.029,0.6303564010557523
9591,9591,2024-04-10 21:45:00,0.45997104818978174,9.548354313148463,0.3677014411644165,1.0,0.0,1.0,248.29533555703318,0.0,9.607026239591333,25.493043435123806,9.0,8.43222558677253,1985.5368452948633,6603.228880327966,10228.082805925531,10228.082805925531,0.0,10228.082805925531,74.1536003429601,0.029,0.3677014411644165
9592,9592,2024-04-10 22:00:00,0.4525788103160795,9.587754941015296,1.0,1.0,0.0,1.0,240.3805312936945,0.0,9.644590286236939,25.497778064655606,8.75,8.328919233067198,1988.025525390359,6611.505394722255,10230.62105429481,10230.62105429481,0.0,10230.62105429481,212.2853868766173,0.083,1.0
9593,9593,2024-04-10 22:15:00,0.4454178538258255,9.62592283910835,1.0,1.0,0.0,1.0,232.7066588609736,0.0,9.680976173982915,25.502372570576128,8.5,8.222408324517147,1990.420661899374,6619.470814556258,10233.060272519386,10233.060272519386,0.0,10233.060272519386,74.18968697576555,0.029,1.0
9594,9594,2024-04-10 22:30:00,0.4384813859466417,9.6628942129044,1.0,1.0,0.0,1.0,225.2702963028618,0.0,9.716220337567854,25.506825696933642,8.25,8.112752502027076,1992.7334867975287,6627.162493609622,10235.41456533187,10235.41456533187,0.0,10235.41456533187,74.20675559865606,0.029,1.0
9595,9595,2024-04-10 22:45:00,0.4317625222727843,9.69870575628606,1.0,1.0,0.0,1.0,218.06581903147386,0.0,9.750358349359399,25.511138176395693,8.0,7.999998115571257,1994.970258782921,6634.601246210789,10237.690914262876,10237.690914262876,0.0,10237.690914262876,74.22325912840586,0.029,1.0
9596,9596,2024-04-10 23:00:00,0.42525450840952933,9.733393470177209,1.0,1.0,0.0,1.0,211.08420899090737,0.0,9.783424399628775,25.515330576031968,7.925,7.828181926239328,1997.12950116061,6641.7821613682045,10239.88571549556,10239.885715495562,0.0,10239.88571549556,212.4776285965329,0.083,1.0
9597,9597,2024-04-10 23:15:00,0.41895080080999636,9.76699223168272,1.0,1.0,0.0,1.0,204.3196479805857,0.0,9.815451789539566,25.51939465995612,7.85,7.656606645974887,1999.2159674928762,6648.7210478339475,10242.005645422603,10242.005645422605,0.0,10242.005645422603,74.25454092931388,0.029,1.0
9598,9598,2024-04-10 23:30:00,0.41284506870373994,9.799535783809066,1.0,1.0,0.0,1.0,197.76648211048868,0.0,9.846472953198273,25.52333091469466,7.775,7.485281931420179,2001.2342399436163,6655.433144346626,10244.055859946282,10244.055859946286,0.0,10244.055859946282,74.26940498461055,0.029,1.0
9599,9599,2024-04-10 23:45:00,0.40693114605111463,9.831056991547559,1.0,1.0,0.0,1.0,191.41751651228518,0.0,9.876519222903124,25.527142459622816,7.7,7.314213063163325,2003.185211823352,6661.921421757093,10246.03742777116,10246.03742777116,0.0,10246.03742777116,74.28377135134092,0.029,1.0
9600,9600,2024-04-11 00:00:00,0.40120305164338915,9.861587734740736,1.0,1.0,0.0,1.0,185.28943100927364,0.0,9.90562449036297,25.530848695531766,7.775,7.349163800100065,2005.1203010998674,6668.356878962021,10248.010317090344,10248.010317090344,0.0,10248.010317090344,74.29807479890499,0.029,1.0
9601,9601,2024-04-11 00:15:00,0.39565466544096717,9.891160633199645,1.0,1.0,0.0,1.0,179.36310116703353,0.0,9.933819715726493,25.534441929444412,7.85,7.3838427254784476,2007.0155799821023,6674.6599401623735,10249.945337036317,10249.945337036319,0.0,10249.945337036317,74.31210369351331,0.029,1.0
9602,9602,2024-04-11 00:30:00,0.39027990545739644,9.919808103912077,1.0,1.0,0.0,1.0,173.62489424610328,0.0,9.961133767749933,25.537922770790047,7.925,7.418246326249492,2008.8573998276759,6680.785214556286,10251.826474123127,10251.826474123129,0.0,10251.826474123127,74.32574193739268,0.029,1.0
9603,9603,2024-04-11 00:45:00,0.38507316042174766,9.947560054952085,1.0,1.0,0.0,1.0,168.06688836867872,0.0,9.987594300591127,25.541294446898366,8.0,7.452375669366796,2010.6432820307773,6686.724459133049,10253.650682807725,10253.650682807725,0.0,10253.650682807725,74.33896745035601,0.029,1.0
9604,9604,2024-04-11 01:00:00,0.3800291286918144,9.97444474407263,1.0,1.0,0.0,1.0,162.678252608149,0.0,10.013227307640825,25.54455342652927,8.0,7.452375669366796,2012.3639535448058,6692.446834853205,10255.40717668128,10255.407176681281,0.0,10255.40717668128,74.35170203093928,0.029,1.0
9605,9605,2024-04-11 01:15:00,0.3751427786148272,10.000488989982971,0.9584361967698832,1.0,0.0,1.0,157.4565097416916,0.0,10.03805841348207,25.547704464157693,8.0,7.452375669366796,2014.0268806305075,6697.9771719931105,10257.10425090457,10257.10425090457,0.0,10257.10425090457,74.36400581905814,0.029,0.9584361967698832
9606,9606,2024-04-11 01:30:00,0.37040926817527653,10.025718600625776,0.7941454462607644,1.0,0.0,1.0,152.39761647296558,0.0,10.06211262073971,25.550749795161018,8.0,7.452375669366796,2015.6363733899489,6703.3298045050715,10258.746685120597,10258.7466851206,0.0,10258.746685120597,74.37591346712433,0.029,0.7941454462607644
9607,9607,2024-04-11 01:45:00,0.36582384846315047,10.050158887691408,0.6350146212914036,1.0,0.0,1.0,147.49665023850284,0.0,10.085414166843243,25.55368731969464,8.0,7.452375669366796,2017.1945903504509,6708.511910926208,10260.336767723236,10260.336767723238,0.0,10260.336767723236,74.38744156599347,0.029,0.6350146212914036
9608,9608,2024-04-11 02:00:00,0.3613819007885475,10.073834468797042,0.48088372611603053,1.0,0.0,1.0,142.74764930867963,0.0,10.107986375531617,25.55651449967981,7.925,7.457487037436253,2018.7009314927734,6713.521495793988,10261.874162404585,10261.874162404585,0.0,10261.874162404585,74.39858767743324,0.029,0.48088372611603053
9609,9609,2024-04-11 02:15:00,0.35707896402600087,10.096769121741415,0.3315712511667225,1.0,0.0,1.0,138.14658827165007,0.0,10.129851953151988,25.559246435500352,7.85,7.4619637589195325,2020.1585175814757,6718.368937723504,10263.361767469783,10263.361767469785,0.0,10263.361767469783,74.40937281415593,0.029,0.3315712511667225
9610,9610,2024-04-11 02:30:00,0.35291072050923505,10.118985859685777,0.18692839709854606,1.0,0.0,1.0,133.68924696334864,0.0,10.151032959462146,25.561893017688153,7.775,7.465806073656381,2021.5696398604173,6723.061856622523,10264.801909557822,10264.801909557822,0.0,10264.801909557822,74.41981384429421,0.029,0.18692839709854606
9611,9611,2024-04-11 02:45:00,0.3488729711610418,10.140507063711647,0.04681064452606148,1.0,0.0,1.0,129.37140020562902,0.0,10.17155080721059,25.564460133987954,7.7,7.469027687285688,2022.936341692811,6727.607048031006,10266.196678392082,10266.196678392082,0.0,10266.196678392082,74.42992591834259,0.029,0.04681064452606148
9612,9612,2024-04-11 03:00:00,0.34496163825518633,10.161354468099857,-0.08895061657933265,1.0,1.0,1.0,333.30519289498375,-1457.253216432418,9.999754620569558,25.55944793494744,7.775,7.465806073656381,2412.8210270992836,8024.232603368548,10693.618672285078,10693.61867228508,0.0,10693.618672285078,77.52873537406681,0.029,-0.08895061657933265
9613,9613,2024-04-11 03:15:00,0.3594649143293578,10.084052006624523,0.414233926236356,1.0,1.0,1.0,356.4384237830835,-1386.2435914533435,9.842422222229368,25.544315620588623,7.85,7.4619637589195325,2379.0719388217076,7911.9944674068165,10659.82118334394,10659.82118334394,0.0,10659.82118334394,77.28370357924356,0.029,0.414233926236356
9614,9614,2024-04-11 03:30:00,0.39031472600630857,9.919622510386375,1.0,1.0,0.0,1.0,189.7777099203402,0.0,9.872217944390306,25.53339054858192,7.925,7.457487037436253,1997.6459203457248,6643.499598184139,10240.726362784751,10240.726362784751,0.0,10240.726362784751,74.24526613018945,0.029,1.0
9615,9615,2024-04-11 03:45:00,0.40198668559689205,9.857410965768565,1.0,1.0,0.0,1.0,186.54836154521146,0.0,9.90151677315333,25.532076187013306,8.0,7.452375669366796,2005.6603594612814,6670.152931741199,10248.621348309895,10248.621348309895,0.0,10248.621348309895,74.30250477524675,0.029,1.0
9616,9616,2024-04-11 04:00:00,0.3964433910466332,9.886956725721445,1.0,1.0,0.0,1.0,180.31002229796533,0.0,9.929857468965988,25.53429471662637,8.0,7.452375669366796,2006.9847005470144,6674.5572455294005,10249.933221396994,10249.933221396994,0.0,10249.933221396994,74.31201585512821,0.029,1.0
9617,9617,2024-04-11 04:15:00,0.3910368544792603,9.915773565625543,1.0,1.0,0.0,1.0,174.4620326649056,0.0,9.957300086333648,25.537377105779456,8.0,7.452375669366796,2008.6644149189744,6680.143411546875,10251.636279080794,10251.636279080796,0.0,10251.636279080794,74.32436302333576,0.029,1.0
9618,9618,2024-04-11 04:30:00,0.3858044121951605,9.943662482999795,1.0,1.0,0.0,1.0,168.84940895050434,0.0,9.98388078559839,25.540624791741216,8.0,7.452375669366796,2010.3978178760494,6685.908127771873,10253.402159593265,10253.402159593265,0.0,10253.402159593265,74.33716565705117,0.029,1.0
9619,9619,2024-04-11 04:45:00,0.380737052084969,9.970671512387115,1.0,1.0,0.0,1.0,163.42702809983484,0.0,10.009628774596898,25.543848217849867,8.0,7.452375669366796,2012.106475891314,6691.590550628812,10255.144901896289,10255.144901896289,0.0,10255.144901896289,74.3498005387481,0.029,1.0
9620,9620,2024-04-11 05:00:00,0.3758286460279351,9.996833316671106,0.9825482616366593,1.0,0.0,1.0,158.17307163736484,0.0,10.034569913669602,25.546983899891497,7.9,7.4133490966014906,2013.7581510830646,6697.083467747391,10256.828713444786,10256.828713444787,0.0,10256.828713444786,74.3620081724747,0.029,0.9825482616366593
9621,9621,2024-04-11 05:15:00,0.3710740300583515,10.022175419788987,0.8180272662066123,1.0,0.0,1.0,153.08264935295594,0.0,10.058729314162923,25.55002523429369,7.8,7.37375949844435,2015.3552730442507,6702.394959137995,10258.45642176668,10258.456421766681,0.0,10258.45642176668,74.37380905780843,0.029,0.8180272662066123
9622,9622,2024-04-11 05:30:00,0.3664684230153557,10.046723305328154,0.6586067506102643,1.0,0.0,1.0,148.15128254244527,0.0,10.082131387617993,25.552972143135484,7.699999999999999,7.333610011854487,2016.9011315820155,6707.53596559459,10260.031699711559,10260.031699711559,0.0,10260.031699711559,74.3852298229088,0.029,0.6586067506102643
9623,9623,2024-04-11 05:45:00,0.36200717964386575,10.070501732498196,0.5041612666632346,1.0,0.0,1.0,143.37416445573353,0.0,10.104799808472364,25.55582627232535,7.6,7.292915253596577,2018.3976812087544,6712.512987169157,10261.556613418179,10261.55661341818,0.0,10261.556613418179,74.3962854472818,0.029,0.5041612666632346
9624,9624,2024-04-11 06:00:00,0.35768578948562624,10.093534742041612,0.3540811983810959,1.0,0.0,1.0,138.75818797637734,0.0,10.126759309262946,25.558612248640713,7.699999999999999,7.333610011854487,2019.871535427735,6717.414531437764,10263.06120490675,10263.06120490675,5.64,10257.42120490675,74.36630373557394,0.029,0.3540811983810959
9625,9625,2024-04-11 06:15:00,0.35349971094286886,10.115846540674509,-0.764796736956539,1.0,1.0,1.0,339.9654631271782,-1438.913978554249,9.958803871779468,25.55389853055745,7.8,7.37375949844435,2405.3615239691567,7999.424800572807,10686.09310735879,10686.09310735879,0.0,10686.09310735879,77.47417502835124,0.029,-0.764796736956539
9626,9626,2024-04-11 06:30:00,0.36750156139372153,10.041216677771464,-0.7648762589131026,0.0,1.0,1.0,0.0,-1499.3036826302066,9.725174431143728,28.824059608046632,7.9,7.4133490966014906,2507.742781042731,8339.910485899947,10738.79935198939,10738.799351989392,0.0,10738.79935198939,77.85629530192308,0.029,-0.7648762589131026
9627,9627,2024-04-11 06:45:00,0.42373046425044747,9.741516625545115,1.0,1.0,1.0,1.0,408.6982560357922,-1250.5706095218923,9.591522246135675,25.597129308123982,8.0,7.452375669366796,2329.8446444535975,7748.281014975953,10690.48664104425,10690.48664104425,0.0,10690.48664104425,77.50602814757082,0.029,1.0
9628,9628,2024-04-11 07:00:00,0.44986975435789617,9.602194209272414,1.0,1.0,0.0,1.0,244.02627520108265,0.0,9.629650538993488,25.50844995918526,8.0,7.452375669366796,1988.0621434836614,6611.627174205627,10230.953809161096,10230.953809161098,70.5,10160.453809161096,73.66329011641795,0.029,1.0
9629,9629,2024-04-11 07:15:00,0.4482734165619526,9.610702689724793,-0.04429986726489895,1.0,1.0,1.0,415.00176366842743,-1235.4054195039605,9.504478284666158,25.502947262012835,8.0,7.452375669366796,2324.9204861010126,7731.904917638779,10605.290410799722,10605.290410799724,0.0,10605.290410799722,76.88835547829798,0.029,-0.04429986726489895
9630,9630,2024-04-11 07:30:00,0.4566795190604536,9.565898163407782,0.2499517630789847,1.0,1.0,1.0,429.7245924450854,-1183.5173790846873,9.389535449725162,25.48760668471538,8.0,7.452375669366796,2295.7524117233706,7634.901695779454,10575.84865392547,10575.848653925472,0.0,10575.84865392547,76.67490274095967,0.029,0.2499517630789847
9631,9631,2024-04-11 07:45:00,0.4791865040962666,9.445935933166899,1.0,1.0,0.0,1.0,281.23836495410393,0.0,9.433373106379097,25.478508846156647,8.0,7.452375669366796,1966.5028716014185,6539.928274701938,10208.973607149159,10208.973607149159,0.0,10208.973607149159,74.01505865183141,0.029,1.0
9632,9632,2024-04-11 08:00:00,0.4856307713772572,9.41158798855922,1.0,1.0,0.0,1.0,276.0367429989757,0.0,9.476411262486629,25.478881134384412,8.175,7.604171785882116,1977.3352098556131,6575.952994651649,10219.72185871257,10219.72185871257,117.84,10101.88185871257,378.82056970172135,0.15,1.0
9633,9633,2024-04-11 08:15:00,0.47748152784377607,9.455023456592674,0.9731552584205484,1.0,0.0,1.0,267.02002466841776,0.0,9.518065078208481,25.482645291607106,8.35,7.755709233518421,1979.6008908238177,6583.4878888231215,10222.003623741199,10222.003623741199,0.0,10222.003623741199,74.10952627212369,0.029,0.9731552584205484
9634,9634,2024-04-11 08:30:00,0.469537482119309,9.497365220304083,0.7000851805936587,1.0,0.0,1.0,258.4772031971379,0.0,9.558407392328307,25.487482902090843,8.524999999999999,7.906983804967907,1982.1867649245628,6592.087637844851,10224.639709588413,10224.639709588413,0.0,10224.639709588413,74.128637894516,0.029,0.7000851805936587
9635,9635,2024-04-11 08:45:00,0.4618462879608018,9.538359285168927,0.43563397486223726,1.0,0.0,1.0,250.26563360960822,0.0,9.597489064802556,25.492817832635428,8.7,8.057997359144741,1984.824035358859,6600.858313815054,10227.335619485562,10227.335619485562,0.0,10227.335619485562,74.14818324127033,0.029,0.43563397486223726
9636,9636,2024-04-11 09:00:00,0.45439635393608296,9.578067433520678,1.0,1.0,0.0,1.0,242.33497778387485,0.0,9.63535321061959,25.498287428070533,8.774999999999999,8.151388462599167,1987.4304604636911,6609.526408576137,10230.000083268344,10230.000083268342,211.44,10018.560083268343,375.69600312256284,0.15,1.0
9637,9637,2024-04-11 09:15:00,0.44717886881613383,9.616536629210007,-0.07844013899613654,1.0,1.0,1.0,413.55452720443844,-1237.7206899890639,9.509602789909007,25.497336402948903,8.85,8.24489269073613,2324.5892653080564,7730.803388492644,10604.721818136051,10604.721818136055,0.0,10604.721818136051,76.88423318148638,0.029,-0.07844013899613654
9638,9638,2024-04-11 09:30:00,0.45566484714589206,9.571306364712395,0.21464293942021867,1.0,1.0,1.0,428.80826177300514,-1185.609750930973,9.39419772153897,25.48767832931628,8.925,8.33850377750583,2296.2767024352625,7636.645310650493,10576.402392757524,10576.402392757524,0.0,10576.402392757524,76.67891734749205,0.029,0.21464293942021867
9639,9639,2024-04-11 09:45:00,0.4782692279927787,9.45082501479849,0.9975447580587296,1.0,0.0,1.0,280.4193742831757,0.0,9.437909624920966,25.481456121662426,9.0,8.43222558677253,1967.0860934456387,6541.8678747322865,10209.604763787009,10209.60476378701,0.0,10209.604763787009,74.01963453745581,0.029,0.9975447580587296
9640,9640,2024-04-11 10:00:00,0.4847679174111686,9.416187000198471,1.0,1.0,0.0,1.0,275.3989014650205,0.0,9.480849940477562,25.483388954308573,9.5,8.692075396716058,1978.2431315265699,6578.972437283974,10220.700502254651,10220.70050225465,335.94,9884.76050225465,370.6785188345494,0.15,1.0
9641,9641,2024-04-11 10:15:00,0.47663963293503675,9.459510756456254,1.0,1.0,0.0,1.0,266.5014074035951,0.0,9.522424270772868,25.48828779425131,10.0,8.9418685453015,1980.7149334037385,6587.192820391166,10223.204634231131,10223.204634231131,0.0,10223.204634231131,74.1182335981757,0.029,1.0
9642,9642,2024-04-11 10:30:00,0.46871221141410263,9.501763913162833,1.0,1.0,0.0,1.0,258.04945130295835,0.0,9.562701086988104,25.493856449905802,10.5,9.1813155198258,1983.4554244233957,6596.306773370765,10226.008205671182,10226.008205671182,0.0,10226.008205671182,74.13855949111607,0.029,1.0
9643,9643,2024-04-11 10:45:00,0.46103460993910667,9.542685529024562,1.0,1.0,0.0,1.0,249.90556644835917,0.0,9.601727675044101,25.49948886477829,11.0,9.410123481919149,1986.204718008807,6605.4500007285005,10219.984114077202,10219.984114077204,0.0,10219.984114077202,74.09488482705972,0.029,1.0
9644,9644,2024-04-11 11:00:00,0.4535959816179598,9.582333417976274,1.0,1.0,0.0,1.0,242.00380874608922,0.0,9.639541181546972,25.50499078948084,11.2,9.462621234090358,1988.8453741615897,6614.231936461594,10231.528534748773,10231.528534748775,297.36,9934.168534748773,206.13399709603704,0.083,1.0
9645,9645,2024-04-11 11:15:00,0.44638841175300487,9.620749765356484,1.0,1.0,0.0,1.0,234.34240814832796,0.0,9.676178474629673,25.51033989563256,11.4,9.51265124250383,1991.3922681838264,6622.70205083022,10234.13357865964,10234.13357865964,0.0,10234.13357865964,74.19746844528238,0.029,1.0
9646,9646,2024-04-11 11:30:00,0.4394049572820627,9.657971577686606,1.0,1.0,0.0,1.0,226.91967927596653,0.0,9.711676165725452,25.515506729022167,11.600000000000001,9.560174871799306,1993.8603164767549,6630.909950776538,10236.657846289345,10236.657846289345,0.0,10236.657846289345,74.21576938559775,0.029,1.0
9647,9647,2024-04-11 11:45:00,0.432638725334341,9.694035593967962,1.0,1.0,0.0,1.0,219.7272553108614,0.0,9.746069582421498,25.52046087311466,11.8,9.605146977743207,1996.2499791128382,6638.8571663470875,10239.101898584971,10239.101898584973,0.0,10239.101898584971,74.23348876474104,0.029,1.0
9648,9648,2024-04-11 12:00:00,0.4260829681433438,9.728977779795978,0.9565232331066762,1.0,0.0,1.0,212.78576160511702,0.0,9.779397217703933,25.525210020630198,12.100000000000001,9.785818938277352,1998.6231264621208,6646.7494576189365,10209.754294206386,10209.754294206386,355.14,9854.614294206387,71.44595363299631,0.029,0.9565232331066762
9649,9649,2024-04-11 12:15:00,0.41973075889054523,9.762835055113394,-0.7646393961474399,1.0,1.0,1.0,392.78952130861376,-1296.7272235612068,9.64139641342818,25.523083909880025,12.4,9.96401346891131,2349.9970545434344,7815.301164528333,10630.490704524307,10630.490704524309,0.0,10630.490704524307,77.07105760780124,0.029,-0.7646393961474399
9650,9650,2024-04-11 12:30:00,0.4298103125854223,9.709111033919699,-0.6848555961492659,0.0,1.0,1.0,0.0,-1354.1699093510017,9.43049087801241,28.820918705948813,12.7,10.139707907424008,2465.8756187554573,8200.67436151987,10700.5293057313,10700.5293057313,0.0,10700.5293057313,77.57883746655192,0.029,-0.6848555961492659
9651,9651,2024-04-11 12:45:00,0.47931653000836255,9.445242895055427,1.0,1.0,1.0,1.0,452.187072155179,-1134.582751398793,9.322623941461465,25.580789646827476,13.0,10.312861802174861,2285.476553228197,7600.727640663687,10643.628787697175,10643.628787697173,0.0,10643.628787697175,77.16630871080451,0.029,1.0
9652,9652,2024-04-11 13:00:00,0.5007013920409149,9.331261580421923,1.0,1.0,0.0,1.0,298.41038562876463,0.0,9.371075973941814,25.498879579745772,13.25,10.413737806810415,1978.422297595497,6579.568283472132,10193.872837304218,10193.872837304218,290.16,9903.712837304218,205.50204137406254,0.083,1.0
9653,9653,2024-04-11 13:15:00,0.4946818248127945,9.363345873747805,1.0,1.0,0.0,1.0,290.6991960679921,0.0,9.416365872993412,25.487968675840317,13.5,10.511820360166116,1977.5026827086513,6576.509953129892,10125.564239803656,10125.564239803653,0.0,10125.564239803656,73.41034073857651,0.029,1.0
9654,9654,2024-04-11 13:30:00,0.48895702375266403,9.3938590633983,1.0,1.0,0.0,1.0,280.6689046284157,0.0,9.460115470139815,25.489876373257946,13.75,10.607067482057248,1978.7279860596825,6580.58490066555,10119.417442054242,10119.417442054242,0.0,10119.417442054242,73.36577645489326,0.029,1.0
9655,9655,2024-04-11 13:45:00,0.48060523196519606,9.438374113625505,1.0,1.0,0.0,1.0,271.5790169139048,0.0,9.502469569691053,25.493313057011388,14.0,10.699429672882141,1981.193804946499,6588.785386355689,10115.833712569092,10115.83371256909,0.0,10115.833712569092,73.33979441612593,0.029,1.0
9656,9656,2024-04-11 14:00:00,0.47252876064720256,9.48142170575041,1.0,1.0,0.0,1.0,262.8738853749621,0.0,9.543487253642263,25.49756997387174,14.125,10.785189272796302,1983.7833701573659,6597.397410770351,10113.473246934633,10113.473246934635,176.28,9937.193246934632,206.19675987389363,0.083,1.0
9657,9657,2024-04-11 14:15:00,0.464708532558321,9.523103521464149,0.5239977705960361,1.0,0.0,1.0,254.48845444451283,0.0,9.583217597507408,25.502145271765848,14.25,10.87070012140404,1986.387089123243,6606.056505821887,10110.554582991788,10110.55458299179,0.0,10110.554582991788,73.30152072669047,0.029,0.5239977705960361
9658,9658,2024-04-11 14:30:00,0.45713440731670973,9.563473609001937,0.264017625908605,1.0,0.0,1.0,246.3889707147467,0.0,9.621704479871443,25.506703647577254,14.375,10.955967692012726,1988.957364139369,6614.6043775257485,10107.658136333428,10107.658136333428,0.0,10107.658136333428,73.28052148841736,0.029,0.264017625908605
9659,9659,2024-04-11 14:45:00,0.4497976679993579,9.602578429563422,0.012229959149745305,1.0,0.0,1.0,238.5503227301219,0.0,9.65898791456584,25.51115975740289,14.5,11.04098088204399,1991.4624563366995,6622.935473060185,10104.75082469906,10104.750824699058,0.0,10104.75082469906,73.2594434790682,0.029,0.012229959149745305
9660,9660,2024-04-11 15:00:00,0.4426904469849659,9.640459917570132,1.0,1.0,0.0,1.0,230.9698215452762,0.0,9.695107501153782,25.51549963714954,14.625,11.178472058651172,1993.916737987603,6631.09758977744,10092.610977918466,10092.610977918464,210.96,9881.650977918467,205.0442577918082,0.083,1.0
9661,9661,2024-04-11 15:15:00,0.43580527608684333,9.677157878457125,-0.4775627425015959,1.0,1.0,1.0,405.7638467020963,-1262.2268082007984,9.564397613502027,25.513225349101095,14.75,11.31618026980236,2336.8909590648477,7771.714691490767,10600.848850317117,10600.848850317117,0.0,10600.848850317117,76.85615416479911,0.029,-0.4775627425015959
9662,9662,2024-04-11 15:30:00,0.4449278216214003,9.628534710757936,-0.1608857358463354,0.0,1.0,1.0,0.0,-1318.969194288635,9.359027303133342,28.825876717591594,14.875,11.454107783259605,2458.417835976678,8175.872280035083,10682.871771048976,10682.871771048976,0.0,10682.871771048976,77.45082034010508,0.029,-0.1608857358463354
9663,9663,2024-04-11 15:45:00,0.49279669259558595,9.373393628465527,1.0,1.0,1.0,1.0,461.6629887153686,-1105.439420140804,9.257091453184053,25.5663415125453,15.0,11.592252633428341,2271.285472858245,7553.532872173754,10601.6379954504,10601.6379954504,0.0,10601.6379954504,76.8618754670154,0.029,1.0
9664,9664,2024-04-11 16:00:00,0.5134699702005672,9.263205058830977,1.0,1.0,0.0,1.0,311.07380144417925,0.0,9.307113516674477,25.487659263015942,14.75,11.504588638512189,1972.8229295594992,6560.946665437441,10088.864897014626,10088.864897014626,262.5,9826.364897014626,203.8970716130535,0.083,1.0
9665,9665,2024-04-11 16:15:00,0.5067429271602863,9.299060198235674,1.0,1.0,0.0,1.0,303.7925643330764,0.0,9.354413042779283,25.48027537620648,14.5,11.413983163403861,1973.4757626196142,6563.117768999079,10068.983974743209,10068.983974743209,0.0,10068.983974743209,73.00013381688827,0.029,1.0
9666,9666,2024-04-11 16:30:00,0.5007678144649393,9.330907548901873,1.0,1.0,0.0,1.0,293.4725043120109,0.0,9.40012798864482,25.48064295778403,14.25,11.3204802432044,1975.0887768931727,6568.482112884603,10078.745372043262,10078.745372043264,0.0,10078.745372043262,73.07090394731365,0.029,1.0
9667,9667,2024-04-11 16:45:00,0.49204316097645445,9.377409951995498,1.0,1.0,0.0,1.0,283.85886290843956,0.0,9.44436703944888,25.48364482251719,14.0,11.224123997702126,1977.419169344034,6576.2322157197605,10089.604157945154,10089.604157945154,0.0,10089.604157945154,73.14963014510236,0.029,1.0
9668,9668,2024-04-11 17:00:00,0.483605544293505,9.422382448915618,1.0,1.0,0.0,1.0,274.70443353415436,0.0,9.487200742181539,25.48776819207817,14.275,11.158846622411595,1979.9923225771763,6584.789659407023,10095.132064426747,10095.132064426747,192.96,9902.172064426748,371.33145241600306,0.15,1.0
9669,9669,2024-04-11 17:15:00,0.4754381727161747,9.465914539422789,0.898407534763258,1.0,0.0,1.0,265.89943839549187,0.0,9.528682742140756,25.49226392884112,14.55,11.084285958037885,1982.6086371536796,6593.49064323038,10105.47358298452,10105.473582984521,0.0,10105.47358298452,73.26468347663777,0.029,0.898407534763258
9670,9670,2024-04-11 17:30:00,0.46752940560773765,9.508068268110758,0.6273212093817737,1.0,0.0,1.0,257.39487476580064,0.0,9.568859138126097,25.496778747121972,14.825,11.000126953182281,1985.1902142332258,6602.076101802375,10116.813514373625,10116.813514373625,0.0,10116.813514373625,73.34689797920879,0.029,0.6273212093817737
9671,9671,2024-04-11 17:45:00,0.4598698904292323,9.548893484012192,0.3647918481163593,1.0,0.0,1.0,249.16376071354964,0.0,9.607771877642,25.50122171326527,15.1,10.906048566461306,1987.7024054582164,6610.430806319228,10128.999061979564,10128.999061979564,0.0,10128.999061979564,73.43524319935185,0.029,0.3647918481163593
9672,9672,2024-04-11 18:00:00,0.4524513700527972,9.588434197618591,1.0,1.0,0.0,1.0,241.20027108672068,0.0,9.645462012213168,25.505482035092967,14.575,10.917298423312232,1990.1538222244226,6618.583395391898,10120.696272220042,10120.696272220042,0.0,10120.696272220042,379.52611020825157,0.15,1.0
9673,9673,2024-04-11 18:15:00,0.4452660589656515,9.626731905713077,-0.1462516156681037,1.0,1.0,1.0,412.9079201591025,-1241.8890096089838,9.518972322345032,25.50320149467875,14.05,10.904452721743144,2328.1064048489275,7742.500213685016,10608.528850763785,10608.528850763783,0.0,10608.528850763785,76.91183416803744,0.029,-0.1462516156681037
9674,9674,2024-04-11 18:30:00,0.453838903683407,9.58103864336744,0.15035823508013993,1.0,1.0,1.0,428.1738118750966,-1189.4706885067287,9.402877083388391,25.492168476373664,13.525,10.868672302745217,2299.4618312941725,7647.237979791114,10579.858307239954,10579.858307239954,0.0,10579.858307239954,76.70397272748967,0.029,0.15035823508013993
9675,9675,2024-04-11 18:45:00,0.4765772924682879,9.459843031144025,0.9383315221802481,1.0,0.0,1.0,279.3304286468223,0.0,9.44642190495463,25.48461417835404,13.0,10.811030932317934,1969.1044222410735,6548.580158628501,10118.587748541337,10118.587748541337,0.0,10118.587748541337,73.35976117692469,0.029,0.9383315221802481
9676,9676,2024-04-11 19:00:00,0.4831552886368846,9.424782311565405,1.0,1.0,0.0,1.0,274.22229591485143,0.0,9.489181633183936,25.485270032302747,12.75,10.701051874212451,1979.9899990360445,6584.781932089374,10135.94356020244,10135.94356020244,0.0,10135.94356020244,456.1174602091098,0.18,1.0
9677,9677,2024-04-11 19:15:00,0.4750596262560201,9.467932192055413,0.8799001818231886,1.0,0.0,1.0,265.23187855208045,0.0,9.530561064127312,25.488936914156163,12.5,10.588462203484905,1982.1723225245948,6592.039607271761,10149.04562632587,10149.04562632587,0.0,10149.04562632587,73.58058079086256,0.029,0.8799001818231886
9678,9678,2024-04-11 19:30:00,0.46716743681700335,9.509997561765372,0.6093150988601145,1.0,0.0,1.0,256.68815944501296,0.0,9.570628849026757,25.49331617385664,12.25,10.473309992586522,1984.6186550156299,6600.175287752317,10162.665281169739,10162.665281169739,0.0,10162.665281169739,73.6793232884806,0.029,0.6093150988601145
9679,9679,2024-04-11 19:45:00,0.4595277356124969,9.550717169185392,0.3479741587499882,1.0,0.0,1.0,248.4570150845089,0.0,9.609432967185988,25.497799007648428,12.0,10.355619692170182,1987.0763116135279,6608.348628410095,10176.720420223193,10176.720420223193,0.0,10176.720420223193,73.78122304661815,0.029,0.3479741587499882
9680,9680,2024-04-11 20:00:00,0.45212959352010723,9.590149266537829,1.0,1.0,0.0,1.0,240.57682786078996,0.0,9.647027262536923,25.5022871965948,12.375,10.591848429282301,1989.6515934932122,6616.913151261039,10122.325450289194,10122.325450289194,0.0,10122.325450289194,455.50464526301374,0.18,1.0
9681,9681,2024-04-11 20:15:00,0.4449634552851625,9.628344783330084,-0.15699136715597503,1.0,1.0,1.0,412.46699207588557,-1242.5229819590827,9.520372389816735,25.50030624706245,12.75,10.824626086987418,2327.922028766906,7741.887040742628,10608.320027340684,10608.320027340684,0.0,10608.320027340684,76.91032019821996,0.029,-0.15699136715597503
9682,9682,2024-04-11 20:30:00,0.4535610200455916,9.582519763156997,0.14578166901204773,1.0,1.0,1.0,427.8516308512829,-1190.0399486334288,9.404140152856325,25.4896092596603,13.125,11.053905701058422,2299.451407417553,7647.203313477416,10570.846834490401,10570.8468344904,0.0,10570.846834490401,76.63863955005542,0.029,0.14578166901204773
9683,9683,2024-04-11 20:45:00,0.47632770673020647,9.461173323128,0.9402417445907785,1.0,0.0,1.0,279.0552410461467,0.0,9.44764261607706,25.482402740757284,13.5,11.279630362239711,1969.1482735171048,6548.725993249005,10050.120550247557,10050.120550247559,0.0,10050.120550247557,72.86337398929479,0.029,0.9402417445907785
9684,9684,2024-04-11 21:00:00,0.48292231282009945,9.42602407266887,1.0,1.0,0.0,1.0,273.9802894961218,0.0,9.4903650913856,25.483294636437833,13.125,11.201531477356998,1980.083643196154,6585.093361123781,10091.973679497478,10091.97367949748,0.0,10091.973679497478,378.4490129811554,0.15,1.0
9685,9685,2024-04-11 21:15:00,0.4748341157415738,9.469134163097412,0.8835044953158514,1.0,0.0,1.0,265.01241298892677,0.0,9.53171073743373,25.487147583278375,12.75,11.114382366279054,1982.2955479921748,6592.4494138025475,10104.0408349714,10104.0408349714,0.0,10104.0408349714,73.25429605354265,0.029,0.8835044953158514
9686,9686,2024-04-11 21:30:00,0.46694858827828456,9.511164024476743,0.6072761451393742,1.0,0.0,1.0,256.4865535850111,0.0,9.571747485005481,25.49167727462266,12.375,11.018443456178684,1984.76316099532,6600.6558661212,10116.021049671524,10116.021049671524,0.0,10116.021049671524,73.34115261011856,0.029,0.6072761451393742
9687,9687,2024-04-11 21:45:00,0.45931496638550834,9.55185122916524,0.339329620254778,1.0,0.0,1.0,248.26971623295532,0.0,9.610522767395976,25.496282235995356,12.0,10.913956595838089,1987.235892114671,6608.879339575886,10128.821991020803,10128.821991020803,0.0,10128.821991020803,73.43395943490083,0.029,0.339329620254778
9688,9688,2024-04-11 22:00:00,0.4519224396465152,9.591253396684074,1.0,1.0,0.0,1.0,240.3245056521246,0.0,9.648078256760844,25.500817117555588,11.75,10.80965247134366,1989.6575150954773,6616.932844521926,10140.784832390296,10140.784832390298,0.0,10140.784832390296,210.42128527209866,0.083,1.0
9689,9689,2024-04-11 22:15:00,0.4447626524976049,9.629415062187766,1.0,1.0,0.0,1.0,232.63188529942863,0.0,9.684452701709859,25.505237524701684,11.5,10.702421896494087,1992.0082194473864,6624.750497920009,10153.345104787246,10153.345104787246,0.0,10153.345104787246,73.61175200970753,0.029,1.0
