step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9690,9690,2024-04-11 22:30:00,0.4378280624497013,9.666376427143092,1.0,1.0,0.0,1.0,225.18127752572718,0.0,9.719683227750426,25.509530888598277,11.25,10.592306774148645,1994.2847956816884,6632.32162608831,10166.231725929729,10166.231725929729,0.0,10166.231725929729,73.70518001299054,0.029,1.0
9691,9691,2024-04-11 22:45:00,0.43111155278439944,9.70217542365915,1.0,1.0,0.0,1.0,217.96423897760934,0.0,9.753805666709836,25.513695766614568,11.0,10.479356381119036,1996.4877853856588,6639.648030164263,10179.413105009307,10179.413105009307,0.0,10179.413105009307,73.80074501131749,0.029,1.0
9692,9692,2024-04-11 23:00:00,0.4246062802141651,9.7368485264585,1.0,1.0,0.0,1.0,211.03690103978366,0.0,9.78686446337634,25.5178007437332,11.425,10.629906595138644,1998.755403722281,6647.189367372599,10141.566752764676,10141.566752764676,0.0,10141.566752764676,210.43751011986706,0.083,1.0
9693,9693,2024-04-11 23:15:00,0.4183047091705406,9.770435900121019,1.0,1.0,0.0,1.0,204.33451554103345,0.0,9.818894133585093,25.521795067196706,11.85,10.770675866524167,2000.9712823207315,6654.558635583997,10133.580756365192,10133.580756365196,0.0,10133.580756365192,73.46846048364765,0.029,1.0
9694,9694,2024-04-11 23:30:00,0.4121994381473723,9.802976994674506,1.0,1.0,0.0,1.0,197.84100865006224,0.0,9.849926726230954,25.525665445460643,12.274999999999999,10.90135971998286,2003.1184044898378,6661.699242997167,10127.474735635416,10127.474735635416,0.0,10127.474735635416,73.42419183335677,0.029,1.0
9695,9695,2024-04-11 23:45:00,0.406284224210072,9.834505084960316,1.0,1.0,0.0,1.0,191.5487271738363,0.0,9.879993116950772,25.529412168858872,12.7,11.021654223189648,2005.196402202479,6668.609965677476,10122.24721456755,10122.24721456755,0.0,10122.24721456755,73.38629230561473,0.029,1.0
9696,9696,2024-04-12 00:00:00,0.4005531651657559,9.865051629666521,1.0,1.0,0.0,1.0,185.39120751833596,0.0,9.909113985198303,25.532956717257317,12.274999999999999,10.90135971998286,2007.0785473109463,6674.869348356095,10159.592140109158,10159.59214010916,0.0,10159.592140109158,73.6570430157914,0.029,1.0
9697,9697,2024-04-12 00:15:00,0.39500143053678133,9.894642375238956,1.0,1.0,0.0,1.0,179.41463115874288,0.0,9.937317093612387,25.536371473649336,11.85,10.770675866524167,2008.8740637781277,6680.840633260373,10174.982741040709,10174.98274104071,0.0,10174.982741040709,73.76862487254515,0.029,1.0
9698,9698,2024-04-12 00:30:00,0.38962447198318145,9.923301564329643,1.0,1.0,0.0,1.0,173.6221020496216,0.0,9.964630685150368,25.53968112439484,11.425,10.629906595138644,2010.6035361332938,6686.592277623166,10190.53014788057,10190.530147880574,0.0,10190.53014788057,73.88134357213414,0.029,1.0
9699,9699,2024-04-12 00:45:00,0.38441703542167904,9.95105720120245,1.0,1.0,0.0,1.0,168.00914694387475,0.0,9.991082318036211,25.54289184427473,11.0,10.479356381119036,2012.2715525723852,6692.139540243637,10207.107585704498,10207.107585704498,0.0,10207.107585704498,74.00152999635762,0.029,1.0
9700,9700,2024-04-12 01:00:00,0.37937388661160426,9.97793718436015,1.0,1.0,0.0,1.0,162.60901360902406,0.0,10.016704653220811,25.54605447190055,11.0,10.479356381119036,2013.9631141622747,6697.765106130103,10192.855530756948,10192.855530756946,0.0,10192.855530756948,73.89820259798788,0.029,1.0
9701,9701,2024-04-12 01:15:00,0.37448937355437784,10.003971638955166,0.9256592201218724,1.0,0.0,1.0,157.38440802244065,0.0,10.041524645840067,25.549140124049977,11.0,10.479356381119036,2015.614503266271,6703.257071816868,10194.714381885417,10194.714381885418,0.0,10194.714381885417,73.91167926866927,0.029,0.9256592201218724
9702,9702,2024-04-12 01:30:00,0.3697579069927196,10.029190355728804,0.7631729970146982,1.0,0.0,1.0,152.32474279807116,0.0,10.065567617504248,25.552142051557006,11.0,10.479356381119036,2017.21675495117,6708.585622946176,10197.079357225166,10197.079357225164,0.0,10197.079357225166,73.92882533988245,0.029,0.7631729970146982
9703,9703,2024-04-12 01:45:00,0.36517458386261514,10.053619468012261,0.6065104312860302,1.0,0.0,1.0,147.42418548169582,0.0,10.088857988362395,25.55506107619719,11.0,10.479356381119036,2018.770218688422,6713.751921742732,10199.372880041912,10199.372880041912,0.0,10199.372880041912,73.94545338030386,0.029,0.6065104312860302
9704,9704,2024-04-12 02:00:00,0.36073473848379056,10.077283843881396,0.4566827914349178,1.0,0.0,1.0,142.7040532158494,0.0,10.11142344972422,25.55792367166747,11.25,10.592707515076539,2020.332734809393,6718.948325728095,10179.717030138865,10179.717030138867,0.0,10179.717030138865,73.80294846850677,0.029,0.4566827914349178
9705,9705,2024-04-12 02:15:00,0.35643348047938256,10.10020954904489,0.3108709226681953,1.0,0.0,1.0,138.13557639314334,0.0,10.133287280631404,25.56071183953083,11.5,10.70339066785618,2021.8566808951252,6724.016458726592,10172.711556372204,10172.711556372204,0.0,10172.711556372204,73.75215878369848,0.029,0.3108709226681953
9706,9706,2024-04-12 02:30:00,0.3522660309152947,10.12242205522148,0.16927243622686708,1.0,0.0,1.0,133.71030445290404,0.0,10.154471462562931,25.56342124153325,11.75,10.811361364771361,2023.33556856307,6728.934742556415,10166.418284638929,10166.418284638929,0.0,10166.418284638929,73.70653256363224,0.029,0.16927243622686708
9707,9707,2024-04-12 02:45:00,0.348228144706395,10.143943988714915,0.03197710182130686,1.0,0.0,1.0,129.42332005877347,0.0,10.174997222789456,25.56605257302604,12.0,10.916581995764831,2024.7699284925197,6733.7049420787125,10160.394998384974,10160.394998384976,0.0,10160.394998384974,73.66286373829107,0.029,0.03197710182130686
9708,9708,2024-04-12 03:00:00,0.34431576893044835,10.16479695160071,-0.10421143759347513,1.0,1.0,1.0,333.50029408372825,-1458.6879183603028,10.003010507853052,25.56102718485283,11.75,10.811361364771361,2414.908442565825,8031.17464633621,10696.009395246063,10696.009395246065,0.0,10696.009395246063,77.54606811553396,0.029,-0.10421143759347513
9709,9709,2024-04-12 03:15:00,0.35883651366808,10.087401382149134,0.39634861734055793,1.0,1.0,1.0,356.6119861586124,-1387.5981433153029,9.84549662697033,25.545844781047943,11.5,10.70339066785618,2381.0211107503605,7918.476758784338,10662.058280957124,10662.058280957124,0.0,10662.058280957124,77.29992253693915,0.029,0.39634861734055793
9710,9710,2024-04-12 03:30:00,0.3897212073304476,9.922785964928714,1.0,1.0,0.0,1.0,189.79894166044625,0.0,9.875295574128883,25.53485572038709,11.25,10.592707515076539,1999.231620075408,6648.773103067912,10199.164203249391,10199.164203249391,0.0,10199.164203249391,73.94394047355809,0.029,1.0
9711,9711,2024-04-12 03:45:00,0.40140956982055126,9.860486992856462,1.0,1.0,0.0,1.0,186.55776985878362,0.0,9.904595810208177,25.533473711631473,11.0,10.479356381119036,2007.2223557625168,6675.347606980656,10195.752143269827,10195.752143269827,0.0,10195.752143269827,73.91920303870624,0.029,1.0
9712,9712,2024-04-12 04:00:00,0.3958658417595028,9.89003506342185,1.0,1.0,0.0,1.0,180.31997243749032,0.0,9.932937992479967,25.53564877445403,11.0,10.479356381119036,2008.5485347507197,6679.758033015376,10184.755899163645,10184.755899163645,0.0,10184.755899163645,73.83948026893643,0.029,1.0
9713,9713,2024-04-12 04:15:00,0.39045903368579765,9.918853350454699,1.0,1.0,0.0,1.0,174.4714288538046,0.0,9.960382008351273,25.53868972784889,11.0,10.479356381119036,2010.2278173896493,6685.34276323375,10186.775520460857,10186.775520460858,0.0,10186.775520460857,73.85412252334122,0.029,1.0
9714,9714,2024-04-12 04:30:00,0.3852263208176877,9.946743710041725,1.0,1.0,0.0,1.0,168.85713196428725,0.0,9.986963846682384,25.541891646821245,11.0,10.479356381119036,2011.9583106484608,6691.09780277929,10189.322043837157,10189.322043837157,0.0,10189.322043837157,73.87258481781939,0.029,1.0
9715,9715,2024-04-12 04:45:00,0.38015872281005625,9.9737540074224,1.0,1.0,0.0,1.0,163.43261572370207,0.0,10.012712644061583,25.5450652569688,11.0,10.479356381119036,2013.6629522253802,6696.766868310858,10191.835426197014,10191.835426197014,0.0,10191.835426197014,73.89080683992836,0.029,1.0
9716,9716,2024-04-12 05:00:00,0.3752501342549812,9.99991678442095,0.961014403092503,1.0,0.0,1.0,158.1934530376634,0.0,10.03765686075947,25.548170738514962,11.075,10.531442924004928,2015.3466354235916,6702.366233311865,10184.169907398667,10184.169907398667,0.0,10184.169907398667,73.83523182864035,0.029,0.961014403092503
9717,9717,2024-04-12 05:15:00,0.37049515244241993,10.025260837481902,0.7994818957638969,1.0,0.0,1.0,153.1212923304284,0.0,10.061822138495899,25.551190692003757,11.15,10.583433831406134,2016.9843920715673,6707.812862027162,10182.034859854597,10182.034859854599,0.0,10182.034859854597,73.81975273394583,0.029,0.7994818957638969
9718,9718,2024-04-12 05:30:00,0.3658887037535027,10.04981320899383,0.6426247340520294,1.0,0.0,1.0,148.20859941068665,0.0,10.085232952452778,25.55412817502799,11.225000000000001,10.635325163950357,2018.5731475573868,6713.096529329838,10180.056498023501,10180.056498023501,0.0,10180.056498023501,73.80540961067038,0.029,0.6426247340520294
9719,9719,2024-04-12 05:45:00,0.36142608747295274,10.073598953769162,0.4905135728572867,1.0,0.0,1.0,143.45027268818365,0.0,10.107912995512981,25.556994901700378,11.3,10.687110409667815,2020.114286774952,6718.221840912016,10178.04173527596,10178.04173527596,0.0,10178.04173527596,73.79080258075071,0.029,0.4905135728572867
9720,9720,2024-04-12 06:00:00,0.35710278546799357,10.096642153455594,0.33988361087959673,1.0,0.0,1.0,138.81916250154956,0.0,10.129881795985629,25.5597863982328,11.225000000000001,10.635325163950357,2021.561542915543,6723.034928902515,10195.739990157314,10195.739990157314,286.38,9909.359990157314,71.84285992864054,0.029,0.33988361087959673
9721,9721,2024-04-12 06:15:00,0.352914745600833,10.11896440594756,-0.7662439839119675,1.0,1.0,1.0,340.1514009052607,-1440.2141698020152,9.961755090090058,25.555088006716723,11.15,10.583433831406134,2407.2723767932866,8005.779655474771,10688.286086976,10688.286086976,0.0,10688.286086976,77.490074130576,0.029,-0.7662439839119675
9722,9722,2024-04-12 06:30:00,0.36693209494943696,10.0442519339195,-0.7668088530956938,0.0,1.0,1.0,0.0,-1500.6628570878888,9.72793412772026,28.723681176269437,11.075,10.531442924004928,2511.9897124743334,8354.034353884763,10761.272586685467,10761.272586685467,0.0,10761.272586685467,78.01922625346964,0.029,-0.7668088530956938
9723,9723,2024-04-12 06:45:00,0.42320985460824506,9.744291474938054,1.0,1.0,1.0,1.0,408.69075507697556,-1250.373621553438,9.593723296113309,25.594495478071497,11.0,10.479356381119036,2329.5964169487706,7747.455493640176,10684.38838849716,10684.38838849716,0.0,10684.38838849716,77.46181581660441,0.029,1.0
9724,9724,2024-04-12 07:00:00,0.44995653078210396,9.601731690931386,1.0,1.0,0.0,1.0,242.4867620677527,0.0,9.633141848226316,25.519191801828402,11.0,10.610371966223568,1992.9139566044896,6627.762675592735,10191.834412446166,10191.834412446166,1527.48,8664.354412446166,62.816569490234706,0.029,1.0
9725,9725,2024-04-12 07:15:00,0.44524581454467166,9.6268398084769,-0.15834424954114365,1.0,1.0,1.0,415.4378149348665,-1236.7948612220655,9.507823483241182,25.50509716235605,11.0,10.740810090580464,2327.548421216315,7740.6445474724505,10608.0503037714,10608.0503037714,0.0,10608.0503037714,76.90836470234265,0.029,-0.15834424954114365
9726,9726,2024-04-12 07:30:00,0.456038451066882,9.569315055813519,0.22013792082062536,1.0,1.0,1.0,429.96372933561673,-1184.9114980637153,9.3927032729089,25.49004529723635,11.0,10.8706864943181,2297.88554362991,7641.995776276719,10578.30615839555,10578.306158395551,0.0,10578.30615839555,76.69271964836774,0.029,0.22013792082062536
9727,9727,2024-04-12 07:45:00,0.47857583653323904,9.449190791277836,1.0,1.0,0.0,1.0,281.3759004013549,0.0,9.436562048109787,25.481301572562398,11.0,10.99999331988382,1968.3845901418624,6546.186238758536,10080.577983103622,10080.577983103622,0.0,10080.577983103622,73.08419037750126,0.029,1.0
9728,9728,2024-04-12 08:00:00,0.48503443987845274,9.414766435447847,1.0,1.0,0.0,1.0,276.2449766900404,0.0,9.479632181854722,25.482074555032852,11.425,11.228254059485726,1979.3788111464007,6582.749326381871,10059.034252973759,10059.034252973765,2879.94,7179.094252973759,269.2160344865159,0.15,1.0
9729,9729,2024-04-12 08:15:00,0.4768802092504536,9.458228484695082,0.9513620074018769,1.0,0.0,1.0,260.3583451455505,0.0,9.51605028854352,29.393877621911518,11.85,11.450036327109611,1973.688808252919,6563.826287242899,9942.990453146296,9942.990453146296,0.0,9942.990453146296,72.08668078531065,0.029,0.9513620074018769
9730,9730,2024-04-12 08:30:00,0.46650991047077195,9.513502177190786,1.0,1.0,0.0,1.0,252.2148700918589,0.0,9.555303864830158,29.445591711393078,12.274999999999999,11.6651791137833,1972.578169179697,6560.1326745953675,10049.920055740586,10049.920055740586,0.0,10049.920055740586,72.86192040411925,0.029,1.0
9731,9731,2024-04-12 08:45:00,0.4605164588596072,9.545447274278294,1.0,1.0,0.0,1.0,253.98031330917556,0.0,9.595126715342003,29.462068865393693,12.7,11.873536042584753,1991.2631181398283,6622.272541147513,10073.95888988541,10073.95888988541,0.0,10073.95888988541,73.03620195166923,0.029,1.0
9732,9732,2024-04-12 09:00:00,0.45490867622323927,9.575336755730135,1.0,1.0,0.0,1.0,245.17878205774002,0.0,9.63359891182828,29.503751389542618,13.274999999999999,11.978077745340522,1992.3770832773603,6625.977215168175,10078.13608990148,10078.13608990148,3954.0,6124.13608990148,229.6551033713055,0.15,1.0
9733,9733,2024-04-12 09:15:00,0.4475646979884758,9.614480159721424,1.0,1.0,0.0,1.0,234.02846596167444,0.0,9.670801445339197,29.569756797530225,13.85,12.057428953988925,1996.2428754851505,6638.8335420665235,10077.683321435152,10077.683321435155,0.0,10077.683321435152,73.06320408040486,0.029,1.0
9734,9734,2024-04-12 09:30:00,0.43734252882020774,9.668964321388293,1.0,1.0,0.0,1.0,227.48526834427165,0.0,9.710966613920279,25.642444328212036,14.425,12.110261445797441,2002.6435042398202,6660.119884218898,10164.244667067314,10164.244667067314,0.0,10164.244667067314,73.69077383623804,0.029,1.0
9735,9735,2024-04-12 09:45:00,0.4297958342608188,9.709188203389836,-0.690495237870982,1.0,1.0,1.0,409.4973375566792,-1268.8404142404493,9.579818902364678,25.52853402307291,15.0,12.135178211137719,2352.568039707491,7823.851397945773,10566.533741518148,10566.533741518148,0.0,10566.533741518148,76.60736962600657,0.029,-0.690495237870982
9736,9736,2024-04-12 10:00:00,0.4419942154757727,9.644170831514131,1.0,1.0,1.0,1.0,420.4883300337939,-1214.4264216327765,9.45871204656671,25.51764408065999,15.5,11.842847326438697,2312.520037289706,7690.665188487498,10578.964669813055,10578.964669813056,4664.16,5914.804669813055,221.80517511798953,0.15,1.0
9737,9737,2024-04-12 10:15:00,0.4656403177824331,9.518137106219632,1.0,1.0,0.0,1.0,269.1475843989886,0.0,9.50069439990484,25.503566816503955,16.0,11.505053198119848,1975.2867282039601,6569.140432479826,10099.902814092296,10099.902814092296,0.0,10099.902814092296,73.22429540216915,0.029,1.0
9738,9738,2024-04-12 10:30:00,0.47282715287310423,9.479831275186354,1.0,1.0,0.0,1.0,263.9393263573796,0.0,9.541876019973028,25.501748685200848,16.5,11.11827937016807,1985.174483419663,6602.023786398269,10139.823187367774,10139.823187367774,0.0,10139.823187367774,73.51371810841637,0.029,1.0
9739,9739,2024-04-12 10:45:00,0.4650261126161352,9.521410819756,1.0,1.0,0.0,1.0,255.10109370836182,0.0,9.581700573262287,25.50482850267717,17.0,10.678552122134237,1986.8911263300424,6607.732764335339,10185.53946560233,10185.539465602333,0.0,10185.53946560233,73.8451611256169,0.029,1.0
9740,9740,2024-04-12 11:00:00,0.45742781099633556,9.561909767389531,1.0,1.0,0.0,1.0,242.36707940983882,0.0,9.623370233658628,25.521081257596503,17.15,10.414560527625072,1989.7396584074038,6617.20602559682,10245.337439434254,10245.33743943425,5006.58,5238.757439434254,108.70421686826077,0.083,1.0
9741,9741,2024-04-12 11:15:00,0.4463405070407258,9.621005097472931,1.0,1.0,0.0,1.0,226.14000930756367,0.0,9.654269419379915,29.370026629002318,17.3,10.141896851460027,1970.0768932710823,6551.8142707558345,10088.338186713017,10088.33818671302,0.0,10088.338186713017,73.14045185366938,0.029,1.0
9742,9742,2024-04-12 11:30:00,0.4409318197315148,9.649833400831026,1.0,1.0,0.0,1.0,223.58355380526274,0.0,9.688955523193012,29.456190940437864,17.450000000000003,9.860284896470276,1979.9150018461519,6584.532516616971,10243.657376266141,10243.657376266143,0.0,10243.657376266141,74.26651597792953,0.029,1.0
9743,9743,2024-04-12 11:45:00,0.4352355228458124,9.68019466323182,1.0,1.0,0.0,1.0,226.29831688316006,0.0,9.72452821395245,29.48610341108595,17.6,9.569428754764743,1998.9748601852195,6647.919205883269,10282.770391033471,10282.770391033471,0.0,10282.770391033471,74.55008533499267,0.029,1.0
9744,9744,2024-04-12 12:00:00,0.4302344519361272,9.706850371180442,1.0,1.0,0.0,1.0,218.73608234919348,0.0,9.758940959595174,29.53182008941538,17.950000000000003,9.95982789234457,2000.610674530459,6653.359375151815,10219.959894445888,10219.959894445888,4986.72,5233.239894445888,37.94098923473269,0.029,1.0
9745,9745,2024-04-12 12:15:00,0.4236698777659718,9.74183955150737,1.0,1.0,0.0,1.0,209.92798326602065,0.0,9.79630644331399,25.656346454249213,18.3,10.353381751841557,2008.5647058526918,6679.8118126709,10269.60555485263,10269.605554852631,0.0,10269.60555485263,74.45464027268156,0.029,1.0
9746,9746,2024-04-12 12:30:00,0.413759336980791,9.794662733892384,-0.7668388046844812,1.0,1.0,1.0,396.6674584530772,-1303.7869488634196,9.657821555209287,25.542688771734518,18.65,10.750098331673758,2366.491744130515,7870.156963810811,10647.478315418677,10647.478315418677,0.0,10647.478315418677,77.19421778678542,0.029,-0.7668388046844812
9747,9747,2024-04-12 12:45:00,0.4266841076112448,9.725773706432065,-0.7670843155877509,0.0,1.0,1.0,0.0,-1361.6911312146906,9.445760616215374,28.766415811919078,19.0,11.149962860526127,2473.230241335761,8225.133366821765,10685.8218516715,10685.821851671502,0.0,10685.8218516715,77.47220842461839,0.029,-0.7670843155877509
9748,9748,2024-04-12 13:00:00,0.4764361804058188,9.460595158436986,1.0,1.0,1.0,1.0,450.21083170162206,-1139.5507715026745,9.336316252942142,25.584778027249325,19.25,10.938369647566494,2287.1380160979697,7606.253108313039,10641.144708036309,10641.144708036309,4391.7,6249.444708036309,129.67597769175342,0.083,1.0
9749,9749,2024-04-12 13:15:00,0.49852420013186294,9.34286601329717,1.0,1.0,0.0,1.0,293.21018822958035,0.0,9.384497339334022,25.496468364098973,19.5,10.713636557945401,1975.235835367147,6568.971179992448,10187.437646423652,10187.437646423652,0.0,10187.437646423652,73.85892293657147,0.029,1.0
9750,9750,2024-04-12 13:30:00,0.4917830170428314,9.378796519161709,1.0,1.0,0.0,1.0,287.8856458028102,0.0,9.429355189746463,25.49060014331883,19.75,10.475218631301919,1978.2058820978957,6578.848558191134,10166.369902976367,10166.369902976367,0.0,10166.369902976367,73.70618179657866,0.029,1.0
9751,9751,2024-04-12 13:45:00,0.48647972106153226,9.407063086742033,1.0,1.0,0.0,1.0,278.1293878143736,0.0,9.472714989997815,25.49619580922096,20.0,10.222550348767149,1979.801101608794,6584.15372267085,10193.609282142575,10193.609282142575,0.0,10193.609282142575,73.90366729553368,0.029,1.0
9752,9752,2024-04-12 14:00:00,0.47820500130049776,9.451167343068347,1.0,1.0,0.0,1.0,269.2497462585772,0.0,9.514711701172086,25.500119719898226,19.9,10.160340779711108,1982.5214594914346,6593.200719596667,10181.352511440404,10181.352511440404,3661.74,6519.612511440404,135.2819596123884,0.083,1.0
9753,9753,2024-04-12 14:15:00,0.47019860386465745,9.493841441401376,0.7150095269983627,1.0,0.0,1.0,260.6112588665372,0.0,9.555382240337973,25.504389529353833,19.8,10.098083770949044,1985.0744675007918,6601.691167033615,10189.947032211694,10189.947032211696,0.0,10189.947032211694,73.87711598353478,0.029,0.7150095269983627
9754,9754,2024-04-12 14:30:00,0.4624444612058759,9.535171021772681,0.4511654635283022,1.0,0.0,1.0,252.26306756128474,0.0,9.594771151412612,25.508885735632,19.700000000000003,10.035787925950526,1987.583814775812,6610.036413527756,10199.303607713222,10199.303607713222,0.0,10199.303607713222,73.94495115592086,0.029,0.4511654635283022
9755,9755,2024-04-12 14:45:00,0.45493492721583284,9.575196837939611,0.19560625497825115,1.0,0.0,1.0,239.27645339311866,0.0,9.632621213794046,25.518794468075686,19.6,9.973434867452609,1987.8937597864092,6611.067186565354,10197.61596991063,10197.615969910628,0.0,10197.61596991063,73.93271578185207,0.029,0.19560625497825115
9756,9756,2024-04-12 15:00:00,0.44459929819469773,9.630285740622261,1.0,1.0,0.0,1.0,236.06316909911214,0.0,9.672110695021964,25.534440481499182,19.700000000000003,10.229256530906055,1999.0197234798236,6648.068406137749,10204.125577924722,10204.125577924724,2767.26,7436.865577924722,154.314960741938,0.083,1.0
9757,9757,2024-04-12 15:15:00,0.4379038470169748,9.665972495399524,-0.4011752267664722,1.0,1.0,1.0,410.25333637030224,-1252.7756508148145,9.543542434047836,25.51449473588182,19.8,10.485644758106547,2335.349085627648,7766.586938140607,10615.963712228298,10615.963712228298,0.0,10615.963712228298,76.96573691365516,0.029,-0.4011752267664722
9758,9758,2024-04-12 15:30:00,0.449037772424872,9.606628672975432,-0.01787029427383964,0.0,1.0,1.0,0.0,-1309.430887927605,9.339663305531609,28.776832940915742,19.9,10.7425899822064,2456.6150761490935,8169.876906146146,10687.614134355812,10687.614134355812,0.0,10687.614134355812,77.48520247407964,0.029,-0.01787029427383964
9759,9759,2024-04-12 15:45:00,0.4964492873131908,9.353925298620693,1.0,1.0,1.0,1.0,464.7073039830249,-1097.8182029601562,9.239394091676074,25.568351314516875,20.0,11.000067234024517,2268.763005718891,7545.143993415984,10624.119866716399,10624.119866716403,0.0,10624.119866716399,77.0248690336939,0.029,1.0
9760,9760,2024-04-12 16:00:00,0.5168094577366684,9.245405590263557,1.0,1.0,0.0,1.0,314.87073630326006,0.0,9.289979807447386,25.489211429236114,20.0,10.730253432619701,1972.1682629835586,6558.76946421779,10166.876594987902,10166.8765949879,1303.44,8863.436594987901,183.91630934599897,0.083,1.0
9761,9761,2024-04-12 16:15:00,0.5099756973147449,9.28182953331241,1.0,1.0,0.0,1.0,307.37539640012625,0.0,9.337829416104102,25.482737098587986,20.0,10.457953056313047,1972.5584964241925,6560.067249615916,10163.394343248237,10163.394343248237,0.0,10163.394343248237,73.68460898854973,0.029,1.0
9762,9762,2024-04-12 16:30:00,0.5039304767979641,9.314050558666851,1.0,1.0,0.0,1.0,296.9389634161049,0.0,9.384076638022862,25.483506415995052,20.0,10.183134433331205,1974.198328725266,6565.520781256491,10191.487411922672,10191.487411922672,0.0,10191.487411922672,73.88828373643938,0.029,1.0
9763,9763,2024-04-12 16:45:00,0.495104298919188,9.361094086760728,1.0,1.0,0.0,1.0,287.1976839116673,0.0,9.428828407532238,25.48671359533254,20.0,9.90575915259949,1976.52249498705,6573.250177877291,10219.03703895773,10219.03703895773,0.0,10219.03703895773,74.08801853244354,0.029,1.0
9764,9764,2024-04-12 17:00:00,0.4865686638993162,9.406589021416645,1.0,1.0,0.0,1.0,277.9422091619647,0.0,9.472159340308103,25.49082959445143,19.75,9.898813278902491,1979.136472329654,6581.943388845453,10193.552337271432,10193.552337271434,316.38,9877.172337271433,370.39396264767873,0.15,1.0
9765,9765,2024-04-12 17:15:00,0.47830655927506593,9.450626039063899,0.99762796432855,1.0,0.0,1.0,269.03540987217804,0.0,9.514122955084842,25.495226768355156,19.5,9.887524560382058,1981.78422831001,6590.7489362212045,10197.887408958575,10197.887408958577,0.0,10197.887408958575,73.93468371494967,0.029,0.99762796432855
9766,9766,2024-04-12 17:30:00,0.4703059770053651,9.493269142561404,0.7248867148715512,1.0,0.0,1.0,260.4292496227115,0.0,9.554765377767492,25.499574253815975,19.25,9.87198823729718,1984.3898467141994,6599.414348166811,10203.739544822982,10203.739544822982,0.0,10203.739544822982,73.97711169996663,0.029,0.7248867148715512
9767,9767,2024-04-12 17:45:00,0.462557573793333,9.534568131681535,0.4607699304326187,1.0,0.0,1.0,252.09790511774662,0.0,9.594128761072648,25.503774983322355,19.0,9.852292866703161,1986.9211826597777,6607.832721596276,10209.857824530543,10209.857824530543,0.0,10209.857824530543,74.02146922784644,0.029,0.4607699304326187
9768,9768,2024-04-12 18:00:00,0.45505307061578176,9.574567133617883,1.0,1.0,0.0,1.0,244.20093484831096,0.0,9.63227973384815,25.5078165033581,18.75,10.725166599069421,1989.740922722478,6617.210230284248,10047.834655611747,10047.834655611747,0.0,10047.834655611747,376.79379958544047,0.15,1.0
9769,9769,2024-04-12 18:15:00,0.4477822488161154,9.613320613810105,-0.057031537605781626,1.0,1.0,1.0,415.2726483534658,-1236.5041869926638,9.506980208834376,25.505319790267095,18.5,11.543804834228533,2326.774297174358,7738.070070830063,10492.175814330074,10492.175814330074,0.0,10492.175814330074,76.06827465389304,0.029,-0.057031537605781626
9770,9770,2024-04-12 18:30:00,0.4561983983121495,9.568462536996243,0.2322907001696201,1.0,1.0,1.0,430.49533680675074,-1184.5794838157146,9.391992564676695,25.494084389202904,18.25,12.312232191151923,2298.6137675315226,7644.417604463826,10411.270004642032,10411.270004642036,0.0,10411.270004642032,75.48170753365474,0.029,0.2322907001696201
9771,9771,2024-04-12 18:45:00,0.47872138177725787,9.448415035127216,1.0,1.0,0.0,1.0,282.2347465332133,0.0,9.435983278296037,25.48632423049326,18.0,13.034077767040984,1969.8667340340912,6551.115351697014,9899.318520779858,9899.318520779856,0.0,9899.318520779858,71.77005927565398,0.029,1.0
9772,9772,2024-04-12 19:00:00,0.48515532854591703,9.414122098850262,1.0,1.0,0.0,1.0,276.9321914857033,0.0,9.479159063937445,25.486723102514357,17.5,12.232893012831381,1980.5597497562335,6586.6767316842825,10085.30161672108,10085.301616721083,0.0,10085.30161672108,453.8385727524486,0.18,1.0
9773,9773,2024-04-12 19:15:00,0.476978824938271,9.457702863079016,0.9437792110825795,1.0,0.0,1.0,267.69097777847134,0.0,9.52091606872552,25.490098210492732,17.0,11.439675645714827,1982.4138626319789,6592.842888569017,10154.40627214775,10154.40627214775,0.0,10154.40627214775,73.61944547307118,0.029,0.9437792110825795
9774,9774,2024-04-12 19:30:00,0.46901220805943356,9.50016493104322,0.671736878119944,1.0,0.0,1.0,258.90408238439693,0.0,9.561324110541834,25.494184090066252,16.5,10.654794809292916,1984.5290218715663,6599.877198010534,10225.133765471617,10225.133765471617,0.0,10225.133765471617,74.13221979966923,0.029,0.671736878119944
9775,9775,2024-04-12 19:45:00,0.46130518948829274,9.5412433400274,0.4093962816341862,1.0,0.0,1.0,250.4549842035799,0.0,9.600435037183303,25.498382695370296,16.0,9.878612519626348,1986.6907832805696,6607.066490620306,10229.402428434196,10229.402428434196,0.0,10229.402428434196,74.16316760614792,0.029,0.4093962816341862
9776,9776,2024-04-12 20:00:00,0.45384636621736074,9.580998868061467,1.0,1.0,0.0,1.0,242.36885657361998,0.0,9.638304535613795,25.502554448630736,15.675,9.59245282002735,1988.9790902857105,6614.676631393674,10231.695216303937,10231.69521630394,0.0,10231.695216303937,460.42628473367716,0.18,1.0
9777,9777,2024-04-12 20:15:00,0.44662564836068797,9.619485294237533,-0.0973420933285308,1.0,1.0,1.0,413.62097655174597,-1238.9462470190838,9.512376213599243,25.500274004099257,15.35,9.306913181606856,2326.1620166386156,7736.0338313485045,10606.41231100874,10606.41231100874,0.0,10606.41231100874,76.89648925481337,0.029,-0.0973420933285308
9778,9778,2024-04-12 20:30:00,0.4551281273203531,9.574167081382518,0.20351836197746606,1.0,1.0,1.0,428.7730609290306,-1186.7577532298637,9.396789523625388,25.48930756317862,15.024999999999999,9.021974946334147,2297.5459088594976,7640.866265066658,10577.753304012413,10577.753304012413,0.0,10577.753304012413,76.68871145409,0.029,0.20351836197746606
9779,9779,2024-04-12 20:45:00,0.4777662410169304,9.453505935379761,0.9947615038793964,1.0,0.0,1.0,280.14393182709216,0.0,9.440459174950156,25.481826218576163,14.7,8.737635375564967,1967.7952503249367,6544.22629240515,10210.362037780607,10210.36203778061,0.0,10210.362037780607,74.02512477390941,0.029,0.9947615038793964
9780,9780,2024-04-12 21:00:00,0.4842856383872467,9.418757547395975,1.0,1.0,0.0,1.0,275.0085027906614,0.0,9.48333954944388,25.48252726345486,14.524999999999999,8.681096505147973,1978.6850138200948,6580.441989425111,10221.164712944561,10221.164712944561,0.0,10221.164712944561,383.293676735421,0.15,1.0
9781,9781,2024-04-12 21:15:00,0.47616695063055453,9.462030153139144,0.9336790279512938,1.0,0.0,1.0,266.0048457626405,0.0,9.524837599821504,25.48623473934335,14.35,8.623249822643697,1980.8995276091994,6587.806718738874,10223.385952461886,10223.385952461887,0.0,10223.385952461886,74.11954815534868,0.029,0.9336790279512938
9782,9782,2024-04-12 21:30:00,0.4682523171634906,9.504215149518595,0.6548847131816881,1.0,0.0,1.0,257.45376043946135,0.0,9.565022876735119,25.49065988256398,14.175,8.564097230779366,1983.3895711273735,6596.087767419206,10225.913497579833,10225.913497579833,0.0,10225.913497579833,74.1378728574538,0.029,0.6548847131816881
9783,9783,2024-04-12 21:45:00,0.4605904673121648,9.545052809226162,0.3842525109551431,1.0,0.0,1.0,249.2172285592771,0.0,9.603943663775572,25.49519531714385,14.0,8.50366020451852,1985.8946463705101,6604.418806569688,10228.46341157272,10228.463411572724,0.0,10228.46341157272,74.15635973390222,0.029,0.3842525109551431
9784,9784,2024-04-12 22:00:00,0.4531703593775518,9.584601984517649,1.0,1.0,0.0,1.0,241.23245591536767,0.0,9.64163858721824,25.499636438664524,13.5,8.292255499755122,1988.3045778987007,6612.43342966987,10230.912654031581,10230.912654031585,0.0,10230.912654031581,212.2914375711553,0.083,1.0
9785,9785,2024-04-12 22:15:00,0.44598384599035235,9.622906100871422,1.0,1.0,0.0,1.0,233.49437763372265,0.0,9.678145488979853,25.503952956208103,13.0,8.071759724032777,1990.6279071778906,6620.160042767589,10233.271486000773,10233.271486000778,0.0,10233.271486000773,74.19121827350561,0.029,1.0
9786,9786,2024-04-12 22:30:00,0.43902375422281414,9.6600033899924,1.0,1.0,0.0,1.0,225.99650824333096,0.0,9.713501217121035,25.508135600321783,12.5,7.842419948249185,1992.8697185826534,6627.615554785538,10235.546386789243,10235.546386789245,0.0,10235.546386789243,74.20771130422202,0.029,1.0
9787,9787,2024-04-12 22:45:00,0.43228307807897254,9.695931193839076,1.0,1.0,0.0,1.0,218.73244239101135,0.0,9.747741639154647,25.512182801866977,12.0,7.60447363124936,1995.0348792409313,6634.81615215706,10237.74257743221,10237.74257743221,0.0,10237.74257743221,74.22363368638352,0.029,1.0
9788,9788,2024-04-12 23:00:00,0.425754996771385,9.730725867208518,1.0,1.0,0.0,1.0,211.73247960054377,0.0,9.780907271866463,25.51615246412817,12.0,7.659715340002805,1997.2061665747478,6642.03712479432,10239.955437345945,10239.955437345947,0.0,10239.955437345945,212.47907532492837,0.083,1.0
9789,9789,2024-04-12 23:15:00,0.41943234213279373,9.76442561643221,1.0,1.0,0.0,1.0,204.96641954068104,0.0,9.81303400367657,25.520018282529616,12.0,7.71476466115156,1999.339346060186,6649.131363523029,10242.133614588829,10242.133614588829,0.0,10242.133614588829,74.25546870576902,0.029,1.0
9790,9790,2024-04-12 23:30:00,0.4133079493439261,9.797068629996874,1.0,1.0,0.0,1.0,198.4166660432322,0.0,9.844155023660353,25.523776763003124,12.0,7.769617567963934,2001.4147107696592,6656.033329718863,10244.253816817974,10244.253816817976,0.0,10244.253816817974,74.27084017193032,0.029,1.0
9791,9791,2024-04-12 23:45:00,0.40737533988410096,9.828689438417742,1.0,1.0,0.0,1.0,192.07368162610766,0.0,9.874302058040914,25.527429802724097,12.0,7.824278909636655,2003.4285258130997,6662.730602391489,10246.311464134567,10246.311464134571,0.0,10246.311464134567,74.28575811497562,0.029,1.0
9792,9792,2024-04-13 00:00:00,0.40162842497504875,9.85932049488299,1.0,1.0,0.0,1.0,185.8739030439977,0.0,9.903497082756914,25.53089639278785,11.25,7.427252147799761,2005.2606749887798,6668.823715384375,10248.167530787698,10248.167530787698,0.0,10248.167530787698,74.29921459821081,0.029,1.0
9793,9793,2024-04-13 00:15:00,0.39606217247014375,9.888988620734134,1.0,1.0,0.0,1.0,179.84315096132016,0.0,9.931766032284324,25.53422378334982,10.5,7.013835865675677,2006.9773834345426,6674.532911270126,10249.89890602016,10249.89890602016,0.0,10249.89890602016,74.31176706864616,0.029,1.0
9794,9794,2024-04-13 00:30:00,0.39067208569353673,9.91771778325345,1.0,1.0,0.0,1.0,173.98767766655266,0.0,9.959135803955897,25.53742400450513,9.75,6.584591790635398,2008.6051536633972,6679.946328508481,10251.53751890721,10251.53751890721,0.0,10251.53751890721,74.32364701207727,0.029,1.0
9795,9795,2024-04-13 00:45:00,0.3854532080144642,9.945534401282906,1.0,1.0,0.0,1.0,168.3063876057096,0.0,9.985633128027793,25.540494913083297,9.0,6.140052337184615,2010.155039391677,6685.100728048555,10253.096728412305,10253.096728412309,0.0,10253.096728412305,74.33495128098922,0.029,1.0
9796,9796,2024-04-13 01:00:00,0.38040050879774706,9.972465288108008,1.0,1.0,0.0,1.0,162.87652639049313,0.0,10.0112965882031,25.54353220283403,9.0,6.271834067324904,2011.8058986827202,6690.590931755328,10254.777961229593,10254.777961229596,0.0,10254.777961229593,74.34714021891455,0.029,1.0
9797,9797,2024-04-13 01:15:00,0.3755078542468212,9.998543136864443,0.961624594305855,1.0,0.0,1.0,157.64975728036347,0.0,10.036157364495919,25.546509073487613,9.0,6.4030820531540735,2013.4733675070372,6696.136373192927,10256.483757959806,10256.483757959806,0.0,10256.483757959806,74.3595072452086,0.029,0.961624594305855
9798,9798,2024-04-13 01:30:00,0.37076870414684854,10.023802806897297,0.799391981686994,1.0,0.0,1.0,152.59688904426562,0.0,10.060242158728634,25.549422962631084,9.0,6.533790303736225,2015.110616345088,6701.581313102916,10258.160576039561,10258.160576039565,0.0,10258.160576039561,74.37166417628683,0.029,0.799391981686994
9799,9799,2024-04-13 01:45:00,0.3661776312433525,10.048273225472931,0.6431904976487026,1.0,0.0,1.0,147.70587035063272,0.0,10.083575812791059,25.55226729958125,9.0,6.663966343530397,2016.7054813992172,6706.885298778431,10259.79350229139,10259.793502291392,0.0,10259.79350229139,74.38350289161258,0.029,0.6431904976487026
9800,9800,2024-04-13 02:00:00,0.36172980137224175,10.071980158685951,0.4944082762159819,1.0,0.0,1.0,142.9874876312393,0.0,10.106184823148277,25.55507924871237,9.4,6.89928106265712,2018.2934682407,6712.166409828124,10261.423823054636,10261.423823054638,0.0,10261.423823054636,74.39532271714612,0.029,0.4944082762159819
9801,9801,2024-04-13 02:15:00,0.35742039760559985,10.094949280762153,0.3493796979779971,1.0,0.0,1.0,138.42564240226974,0.0,10.128093218444397,25.557829836997392,9.8,7.130070661433378,2019.8534237174665,6717.354297970628,10263.027312041895,10263.027312041897,0.0,10263.027312041895,74.40694801230374,0.029,0.3493796979779971
9802,9802,2024-04-13 02:30:00,0.3532446816641324,10.117205846730174,0.20842210933820185,1.0,0.0,1.0,134.00491284140801,0.0,10.14932266062769,25.560511883770598,10.2,7.35625285913418,2021.3643940702561,6722.379278038112,10264.581264385506,10264.581264385506,0.0,10264.581264385506,74.41821416679493,0.029,0.20842210933820185
9803,9803,2024-04-13 02:45:00,0.3491983687301069,10.13877269466853,0.07170033711916322,1.0,0.0,1.0,129.72231755367056,0.0,10.169894353817861,25.563128055676305,10.6,7.5777374005368365,2022.8308329177728,6727.256161271028,10266.08972510908,10266.089725109077,0.0,10266.08972510908,74.42915050704083,0.029,0.07170033711916322
9804,9804,2024-04-13 03:00:00,0.34527743785817555,10.159671256215924,-0.06494373073954739,1.0,1.0,1.0,333.5589855119107,-1456.575253954793,9.99824126864037,25.55805254851419,9.95,7.604886671053085,2412.5611594911147,8023.368370957353,10693.363406562617,10693.36340656262,0.0,10693.363406562617,77.52688469757898,0.029,-0.06494373073954739
9805,9805,2024-04-13 03:15:00,0.3597620192070275,10.082468437626543,0.43352405315254955,1.0,1.0,1.0,356.6533694005048,-1385.623943378825,9.841037017899849,25.542819357939873,9.3,7.591429658085427,2378.7982139930673,7911.084150533062,10659.552487761457,10659.552487761459,0.0,10659.552487761457,77.28175553627057,0.029,0.43352405315254955
9806,9806,2024-04-13 03:30:00,0.3905864115696347,9.918174426333847,1.0,1.0,0.0,1.0,190.0267797947291,0.0,9.870870933268659,25.531772817933444,8.65,7.5398434398285925,1997.4850776125118,6642.964689258295,10240.568043310031,10240.568043310033,0.0,10240.568043310031,74.24411831399773,0.029,1.0
9807,9807,2024-04-13 03:45:00,0.4022429691305388,9.856044974534228,1.0,1.0,0.0,1.0,186.76311762881036,0.0,9.90020268460738,25.53031796941297,8.0,7.452375669366796,2005.4451989234083,6669.4373800348885,10248.403686691465,10248.403686691467,0.0,10248.403686691465,74.30092672851312,0.029,1.0
9808,9808,2024-04-13 04:00:00,0.3966930063221691,9.885626276302839,1.0,1.0,0.0,1.0,180.50716173093596,0.0,9.92857359380093,25.53245287592842,8.0,7.452375669366796,2006.7483475440806,6673.771214799917,10249.691899107613,10249.691899107613,0.0,10249.691899107613,74.3102662685302,0.029,1.0
9809,9809,2024-04-13 04:15:00,0.3912805486074931,9.914474675922062,1.0,1.0,0.0,1.0,174.64775359683006,0.0,9.956044668886962,25.535461695745504,8.0,7.452375669366796,2008.4187799906188,6679.326512249952,10251.384984100941,10251.384984100941,0.0,10251.384984100941,74.32254113473184,0.029,1.0
9810,9810,2024-04-13 04:30:00,0.38604260347257335,9.942392923491184,1.0,1.0,0.0,1.0,169.0254482979345,0.0,9.982652336933024,25.538630645267634,8.0,7.452375669366796,2010.145717846048,6685.0697277176105,10253.14411686978,10253.14411686978,0.0,10253.14411686978,74.33529484730592,0.029,1.0
9811,9811,2024-04-13 04:45:00,0.38097004473037194,9.969429661587117,1.0,1.0,0.0,1.0,163.59370784474166,0.0,10.008425854893492,25.541761880789455,8.0,7.452375669366796,2011.847859026155,6690.730477768918,10254.880148090986,10254.880148090988,0.0,10254.880148090986,74.34788107365965,0.029,1.0
9812,9812,2024-04-13 05:00:00,0.3760567147558515,9.995617710351311,0.9918686127643568,1.0,0.0,1.0,158.33497313434853,0.0,10.033391784711162,25.544844405539333,8.25,7.397888410740459,2013.5021080187782,6696.231954485016,10256.56570136627,10256.565701366271,0.0,10256.56570136627,74.36010133490545,0.029,0.9918686127643568
9813,9813,2024-04-13 05:15:00,0.3712973787872495,10.02098497106396,0.8305053657380095,1.0,0.0,1.0,153.24047564062823,0.0,10.057575348282018,25.547874631417823,8.5,7.335346483502255,2015.1029509722443,6701.555820646577,10258.196113575705,10258.196113575705,0.0,10258.196113575705,74.37192182342386,0.029,0.8305053657380095
9814,9814,2024-04-13 05:30:00,0.3666871798122602,10.045557331600653,0.6737707266614501,1.0,0.0,1.0,148.30578535694505,0.0,10.081001074085387,25.55085352942478,8.75,7.264519401199155,2016.653781243413,6706.713361419157,10259.77495994135,10259.77495994135,0.0,10259.77495994135,74.38336845957478,0.029,0.6737707266614501
9815,9815,2024-04-13 05:45:00,0.36222145123329874,10.069359664926518,0.5217751301206077,1.0,0.0,1.0,143.52612849955003,0.0,10.103692758757987,25.553795234496125,9.0,7.185149112174011,2018.1567543629146,6711.711745373888,10261.304516839047,10261.30451683905,0.0,10261.304516839047,74.3944577470831,0.029,0.5217751301206077
9816,9816,2024-04-13 06:00:00,0.3578956601559464,10.092416131368806,0.37085259083935285,1.0,0.0,1.0,138.94796282301485,0.0,10.12568132849329,25.556754293517855,9.6,7.547341590308025,2019.7231938857913,6716.921197276662,10262.914744407655,10262.914744407659,304.56,9958.354744407656,72.19807189695551,0.029,0.37085259083935285
9817,9817,2024-04-13 06:15:00,0.35370466902609926,10.114754114090891,-0.7669124328967664,1.0,1.0,1.0,340.15104472987707,-1438.4734013818804,9.95782200814698,25.5522977076517,10.2,7.898797424404749,2405.236054955207,7999.007532760094,10685.987697020237,10685.987697020237,0.0,10685.987697020237,77.47341080339672,0.029,-0.7669124328967664
9818,9818,2024-04-13 06:30:00,0.36769462451455787,10.040187651337407,-0.7675076106797325,0.0,1.0,1.0,0.0,-1498.854468032662,9.724262184286719,28.799780326109612,10.8,8.239210883023707,2507.5746599863046,8339.351371714876,10739.231378335817,10739.231378335819,0.0,10739.231378335817,77.85942749293467,0.029,-0.7675076106797325
9819,9819,2024-04-13 06:45:00,0.42390252685002583,9.740599531889362,1.0,1.0,1.0,1.0,408.86002357071476,-1250.2007727392333,9.590665065972344,25.595932781210074,11.4,8.568262462712852,2329.751711179277,7747.971950108995,10689.795578506131,10689.795578506131,0.0,10689.795578506131,77.50101794416946,0.029,1.0
9820,9820,2024-04-13 07:00:00,0.4500318476841404,9.601330251843532,1.0,1.0,0.0,1.0,244.32005616024688,0.0,9.628838400264014,25.50824671977945,11.05,8.13438872049681,1988.261475304437,6612.290084913547,10231.20210584195,10231.202105841952,1562.22,8668.982105841951,62.85012026735415,0.029,1.0
9821,9821,2024-04-13 07:15:00,0.44842998730625533,9.609868167657659,-0.04643572156178622,1.0,1.0,1.0,415.23361697031254,-1235.0765420631253,9.503752232304176,25.50335878146395,10.7,7.703122137598116,2325.0227199255473,7732.244913012984,10605.417448384916,10605.417448384916,0.0,10605.417448384916,76.88927650079064,0.029,-0.04643572156178622
9822,9822,2024-04-13 07:30:00,0.4568236641689572,9.565129869979458,0.2482535572163884,1.0,1.0,1.0,429.90170985103924,-1183.2224930889806,9.38888188544447,25.48880224552048,10.35,7.274469424092478,2295.7792869944888,7634.991073907508,10575.87720389737,10575.877203897373,0.0,10575.87720389737,76.67510972825593,0.029,0.2482535572163884
9823,9823,2024-04-13 07:45:00,0.4793157973254161,9.445246800255532,1.0,1.0,0.0,1.0,281.4044166645766,0.0,9.432745083412074,25.48054781560616,10.0,6.84844619971837,1966.5307993319925,6540.021152956766,10208.978813459928,10208.978813459928,0.0,10208.978813459928,74.01509639758447,0.029,1.0
9824,9824,2024-04-13 08:00:00,0.4857509807061672,9.410947272836129,1.0,1.0,0.0,1.0,276.27837600814456,0.0,9.475820411751112,25.48191449593377,11.025,7.5171812530884194,1977.5377363974421,6576.626529929126,10219.916307368354,10219.916307368358,2854.5,7365.416307368354,276.20311152631325,0.15,1.0
9825,9825,2024-04-13 08:15:00,0.4775958474449585,9.454414133118371,0.975668745634158,1.0,0.0,1.0,267.38699138536583,0.0,9.51753066841462,25.486738867488803,12.05,8.164416427231046,1980.0903287091994,6585.11559489543,10222.51461425852,10222.514614258522,0.0,10222.51461425852,74.11323095337427,0.029,0.975668745634158
9826,9826,2024-04-13 08:30:00,0.46964300897014777,9.496802762189112,0.7044448140547065,1.0,0.0,1.0,258.96780326575595,0.0,9.557948435475414,25.492432104376036,13.075,8.789328685977049,1982.9691262928893,6594.689509068962,10225.480249634913,10225.480249634913,0.0,10225.480249634913,74.13473180985312,0.029,0.7044448140547065
9827,9827,2024-04-13 08:45:00,0.46193943114722547,9.537862831985288,0.4416510365875739,1.0,0.0,1.0,250.87234047666377,0.0,9.59712340850527,25.498281514439977,14.1,9.391045857949043,1985.8927432372168,6604.412477387354,10175.681446901775,10175.681446901775,0.0,10175.681446901775,73.77369049003788,0.029,0.4416510365875739
9828,9828,2024-04-13 09:00:00,0.4544736563744759,9.577655411524043,1.0,1.0,0.0,1.0,243.13871552326077,0.0,9.635111102114184,25.50408010382134,15.075,10.322342365968806,1988.9676679027755,6614.63864438323,10067.989227527038,10067.989227527038,3851.76,6216.229227527037,233.1085960322639,0.15,1.0
9829,9829,2024-04-13 09:15:00,0.4472358116985335,9.616233123646817,-0.0755456492745818,1.0,1.0,1.0,414.52447511868144,-1237.6526437166945,9.509520193915442,25.503407700478807,16.05,11.260831863848935,2326.5465279641326,7737.312586913019,10501.438739396224,10501.438739396226,0.0,10501.438739396224,76.13543086062263,0.029,-0.0755456492745818
9830,9830,2024-04-13 09:30:00,0.4556950283909378,9.571145498676302,0.21302474414244574,1.0,1.0,1.0,429.9475721719959,-1185.6134985824017,9.394289596203748,25.494016193119187,17.025,12.206697086131285,2298.6734864400632,7644.616209502315,10401.796195617504,10401.796195617504,0.0,10401.796195617504,75.4130224182269,0.029,0.21302474414244574
9831,9831,2024-04-13 09:45:00,0.47826805258934796,9.450831279698775,0.9910443363589121,1.0,0.0,1.0,281.7572889111762,0.0,9.438207004466454,25.488054323790756,18.0,13.160083390679128,1969.9958068029805,6551.544604388655,9875.729297170368,9875.729297170368,0.0,9875.729297170368,71.59903740448517,0.029,0.9910443363589121
9832,9832,2024-04-13 10:00:00,0.48473128440513824,9.416382254120613,1.0,1.0,0.0,1.0,276.71599238802435,0.0,9.481349639780836,25.49014132733323,18.5,13.104990788440679,1981.2112410495865,6588.843372980184,9962.942359561543,9962.942359561543,4504.14,5458.802359561542,204.70508848355783,0.15,1.0
9833,9833,2024-04-13 10:15:00,0.47656474428052925,9.459909912984779,1.0,1.0,0.0,1.0,267.7344018892659,0.0,9.523113393128678,25.49514728319561,19.0,13.025218499025062,1983.6044552989106,6596.8024000238765,9975.82991329329,9975.829913293292,0.0,9975.82991329329,72.32476687137635,0.029,1.0
9834,9834,2024-04-13 10:30:00,0.4686005812829606,9.50235890176182,1.0,1.0,0.0,1.0,259.189030107268,0.0,9.563565304131163,25.500787186443098,19.5,12.919421476169559,1986.2399455531927,6605.567155713067,9987.903104507364,9987.903104507364,0.0,9987.903104507364,72.41229750767839,0.029,1.0
9835,9835,2024-04-13 10:45:00,0.46088879308780784,9.543462732841984,1.0,1.0,0.0,1.0,250.9471311193402,0.0,9.602751951190562,25.506455601225085,20.0,12.786115662270984,1988.8671880751162,6614.304482213707,10001.982689726203,10001.982689726203,0.0,10001.982689726203,72.51437450051498,0.029,1.0
9836,9836,2024-04-13 11:00:00,0.45341873305267727,9.58327815282923,1.0,1.0,0.0,1.0,242.97484832726346,0.0,9.640714696018659,25.51191989848633,19.95,12.715701086432611,1991.4371027271252,6622.8511554675115,10004.581185966195,10004.581185966197,4838.16,5166.4211859661955,107.20323960879857,0.083,1.0
9837,9837,2024-04-13 11:15:00,0.4461821546209393,9.621849115870393,1.0,1.0,0.0,1.0,235.25139778292498,0.0,9.677491704247036,25.517158736888728,19.9,12.645419540468202,1993.9259655835588,6631.128277663315,10012.160504726908,10012.160504726906,0.0,10012.160504726908,72.58816365927008,0.029,1.0
9838,9838,2024-04-13 11:30:00,0.4391715992701749,9.659215375889968,1.0,1.0,0.0,1.0,227.76643313147264,0.0,9.713119555090833,25.52216680018285,19.85,12.575270952779343,1996.3308140410875,6639.125996177175,10019.86045707976,10019.86045707976,0.0,10019.86045707976,72.64398831382826,0.029,1.0
9839,9839,2024-04-13 11:45:00,0.43238005619630016,9.69541430047372,1.0,1.0,0.0,1.0,220.51194163593547,0.0,9.747633599692893,25.526953876171845,19.8,12.505252137004199,1998.65282462212,6646.848223727591,10027.49724238713,10027.497242387131,0.0,10027.49724238713,72.69935500730669,0.029,1.0
9840,9840,2024-04-13 12:00:00,0.42580077841351477,9.730481851055966,0.9459213749915214,1.0,0.0,1.0,213.58679070879776,0.0,9.781084359885039,25.531628944830633,20.6,12.903559786894611,2001.1213961015462,6655.0578636165355,9967.9667758971,9967.9667758971,4846.26,5121.706775897101,37.13237412525398,0.029,0.9459213749915214
9841,9841,2024-04-13 12:15:00,0.41942570161381676,9.764461010398357,-0.7649043811284064,1.0,1.0,1.0,393.71346580777004,-1297.4572696283235,9.643113421520857,25.529463759260775,21.4,13.286822832070538,2352.791082202814,7824.5931623961005,10446.60820004835,10446.60820004835,0.0,10446.60820004835,75.73790945035054,0.029,-0.7649043811284064
9842,9842,2024-04-13 12:30:00,0.4294909217192567,9.710813387236362,-0.6991237559286284,0.0,1.0,1.0,0.0,-1354.9552103841058,9.432085285872706,28.83431444020806,22.2,13.654543415949504,2467.24777799374,8206.808917534447,10524.063329515322,10524.063329515324,0.0,10524.063329515322,76.2994591389861,0.029,-0.6991237559286284
9843,9843,2024-04-13 12:45:00,0.4790157848951077,9.446845866509076,1.0,1.0,1.0,1.0,451.6087278468701,-1135.2243229432672,9.324114882913706,25.583076613909263,23.0,14.006180942611774,2284.6682424996216,7599.197040225792,10422.051798550108,10422.051798550108,0.0,10422.051798550108,75.55987553948829,0.029,1.0
9844,9844,2024-04-13 13:00:00,0.5004187418420476,9.332768105981886,1.0,1.0,0.0,1.0,300.47151650418334,0.0,9.370908673562276,25.49179848656843,23.25,14.109309881243094,1974.6985836844883,6567.8143811582495,9898.465135711975,9898.465135711975,4532.94,5365.525135711975,111.3346465660235,0.083,1.0
