step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
9845,9845,2024-04-13 13:15:00,0.49762579644319077,9.347654504957793,1.0,1.0,0.0,1.0,291.5108627069266,0.0,9.41632277699817,25.494298705885914,23.5,14.210718432762297,1979.126130897457,6582.008260361908,9892.94999231882,9892.949992318821,0.0,9892.94999231882,71.72388744431144,0.029,1.0
9846,9846,2024-04-13 13:30:00,0.4889766896718419,9.393754244049083,1.0,1.0,0.0,1.0,281.9291292565691,0.0,9.460265966611626,25.495706079956257,23.75,14.310384884495736,1981.5735114354916,6589.483626921769,9891.266170259578,9891.266170259578,0.0,9891.266170259578,71.71167973438195,0.029,1.0
9847,9847,2024-04-13 13:45:00,0.48059504608889453,9.438428404346192,1.0,1.0,0.0,1.0,272.8064959854262,0.0,9.502808610709346,25.4994870982327,24.0,14.408290888819414,1984.3036412498002,6597.773665405932,9890.28392756406,9890.28392756406,0.0,9890.28392756406,71.70455847483944,0.029,1.0
9848,9848,2024-04-13 14:00:00,0.47248272990936707,9.481667049583073,1.0,1.0,0.0,1.0,264.0343833774232,0.0,9.544004577497168,25.504207315197064,23.75,14.31367818340203,1986.6441350094058,6606.223227170115,9911.33797840788,9911.337978407882,3897.24,6014.097978407881,124.79253305196353,0.083,1.0
9849,9849,2024-04-13 14:15:00,0.46462809611808664,9.523532247690598,0.5172233966189217,1.0,0.0,1.0,255.58628576059726,0.0,9.583903608296898,25.509025366921968,23.5,14.217213739408608,1989.002536533348,6614.733449606074,9919.85841133499,9919.858411334992,0.0,9919.85841133499,71.91897348217869,0.029,0.5172233966189217
9850,9850,2024-04-13 14:30:00,0.4570214276084826,9.564075790846788,0.25694193153331596,1.0,0.0,1.0,247.4161511112344,0.0,9.622548347123276,25.51374155930666,23.25,14.118927030812984,1991.3415967818355,6623.059555814929,9928.055860489549,9928.055860489549,0.0,9928.055860489549,71.97840498854923,0.029,0.25694193153331596
9851,9851,2024-04-13 14:45:00,0.44965406189987084,9.603343850073689,0.004854328701467643,1.0,0.0,1.0,239.50456989747985,0.0,9.659978453243188,25.51831622322379,23.0,14.018837523344764,1993.6436239327475,6631.134566451359,9936.377287998981,9936.377287998981,0.0,9936.377287998981,72.03873533799262,0.029,0.004854328701467643
9852,9852,2024-04-13 15:00:00,0.44251827994191795,9.641377567909577,1.0,1.0,0.0,1.0,231.89721500594834,0.0,9.69624059433503,25.52278064136652,23.25,14.160880262122678,1996.2790351090716,6639.349899527204,9915.245621936358,9915.24562193636,2919.66,6995.585621936358,145.15840165517943,0.083,1.0
9853,9853,2024-04-13 15:15:00,0.43560597951121804,9.678220129205208,-0.48740371911088004,1.0,1.0,1.0,406.7389371865388,-1262.7289978357144,9.565603467500534,25.520590035509457,23.5,14.302071326784933,2339.697602749513,7780.477388817838,10387.096281523376,10387.096281523374,0.0,10387.096281523376,75.30644804104448,0.029,-0.48740371911088004
9854,9854,2024-04-13 15:30:00,0.444708281009838,9.629704862217563,-0.17142439033298776,0.0,1.0,1.0,0.0,-1319.5096870266439,9.36012461932102,28.84444531834316,23.75,14.44239677516638,2457.7343420245556,8171.468042376484,10485.39368575024,10485.39368575024,0.0,10485.39368575024,76.01910422168925,0.029,-0.17142439033298776
9855,9855,2024-04-13 15:45:00,0.49258970801549357,9.37449685627742,1.0,1.0,1.0,1.0,462.8190715225869,-1106.9160185323803,9.258494969466131,25.580341878006838,24.0,14.581860386015336,2276.525819775849,7567.342832174416,10391.475240227363,10391.47524022736,0.0,10391.475240227363,75.33819549164838,0.029,1.0
9856,9856,2024-04-13 16:00:00,0.512824742763799,9.266644121068952,1.0,1.0,0.0,1.0,312.02358060247076,0.0,9.30905715532455,25.495594703039895,24.0,14.538567618259115,1976.58330318256,6570.783314008944,9914.364075444559,9914.364075444557,1673.28,8241.084075444558,171.0024945654746,0.083,1.0
9857,9857,2024-04-13 16:15:00,0.506382835944056,9.300979484418182,1.0,1.0,0.0,1.0,304.5899270449215,0.0,9.356479284797524,25.485513341031993,24.0,14.495208572851626,1976.8334944937303,6572.0325084937995,9886.508390009536,9886.508390009536,0.0,9886.508390009536,71.67718582756913,0.029,1.0
9858,9858,2024-04-13 16:30:00,0.5003915828888874,9.33291286320223,1.0,1.0,0.0,1.0,294.1408779308807,0.0,9.402296929012047,25.487543173799573,24.0,14.451783053883895,1978.105080473915,6576.682997899544,9890.252176644753,9890.252176644753,0.0,9890.252176644753,71.70432828067446,0.029,1.0
9859,9859,2024-04-13 16:45:00,0.49164580554546544,9.37952785644267,1.0,1.0,0.0,1.0,284.5895903148493,0.0,9.446648312675032,25.49094092826,24.0,14.408290888819414,1980.5014324834308,6585.04813234026,9895.425582381265,9895.425582381267,0.0,9895.425582381265,71.74183547226419,0.029,1.0
9860,9860,2024-04-13 17:00:00,0.48318801156584984,9.42460789835402,1.0,1.0,0.0,1.0,275.4301833831041,0.0,9.48959359924641,25.495096599155843,23.825,14.366601458241288,1983.0130574254151,6593.757263987606,9900.601035181946,9900.601035181946,432.18,9468.421035181946,355.06578881932296,0.15,1.0
9861,9861,2024-04-13 17:15:00,0.47499963509826926,9.468251944926225,0.8780415432493485,1.0,0.0,1.0,266.6019736096154,0.0,9.531183620993655,25.499541262463474,23.65,14.323585024237358,1985.5329771190748,6602.479030323961,9906.088728873909,9906.088728873905,0.0,9906.088728873909,71.81914328433584,0.029,0.8780415432493485
9862,9862,2024-04-13 17:30:00,0.4670702691250298,9.510515465563591,0.605411334992213,1.0,0.0,1.0,258.07234769790796,0.0,9.571464189396519,25.503913969960394,23.475,14.279256642737089,1988.017079697111,6611.066045850832,9911.623697276327,9911.623697276327,0.0,9911.623697276327,71.85927180525337,0.029,0.605411334992213
9863,9863,2024-04-13 17:45:00,0.4593908505014332,9.551446766827361,0.34149294297981114,1.0,0.0,1.0,249.81469062931234,0.0,9.610477020486275,25.508131498845366,23.3,14.233630745302303,1990.4321871062868,6619.405348102526,9917.154666729653,9917.154666729653,0.0,9917.154666729653,71.89937133378999,0.029,0.34149294297981114
9864,9864,2024-04-13 18:00:00,0.4519531707349184,9.591089599982885,1.0,1.0,0.0,1.0,241.89411630040263,0.0,9.648273818280707,25.51216637619001,22.975,14.605624067498148,1993.9431475489516,6628.030159216967,9875.715616208856,9875.715616208856,0.0,9875.715616208856,370.3393356078321,0.15,1.0
9865,9865,2024-04-13 18:15:00,0.44474846050261857,9.629490705521043,-0.17006931133554867,1.0,1.0,1.0,413.80991620407605,-1243.0845081128466,9.521739135909812,25.509616021407,22.65,14.951328118322289,2334.186918253228,7753.449160204957,10327.449471931535,10327.449471931535,0.0,10327.449471931535,74.87400867150363,0.029,-0.17006931133554867
9866,9866,2024-04-13 18:30:00,0.45331565969071014,9.583827533848515,0.12897874478971688,1.0,1.0,1.0,429.14036694417337,-1190.649297953504,9.405611403996387,25.498273320713565,22.325,15.272196294149788,2307.6913922931703,7658.57379052518,10285.587620621465,10285.587620621469,0.0,10285.587620621465,74.57051024950563,0.029,0.12897874478971688
9867,9867,2024-04-13 18:45:00,0.4760612954277756,9.462593295369956,0.9201469772160049,1.0,0.0,1.0,280.212958656649,0.0,9.449291794646328,25.490418326153478,22.0,15.569554688058506,1978.5219771387874,6559.418711945531,9825.336888897547,9825.336888897551,0.0,9825.336888897547,71.23369244450723,0.029,0.9201469772160049
9868,9868,2024-04-13 19:00:00,0.4826294877610912,9.427584830233384,1.0,1.0,0.0,1.0,274.98285806379636,0.0,9.492168366538733,25.490736768713713,21.25,14.986416584791554,1985.9187955699183,6594.978141441535,9910.725139107628,9910.72513910763,0.0,9910.725139107628,445.98263125984323,0.18,1.0
9869,9869,2024-04-13 19:15:00,0.47451015760171045,9.470860859982883,0.8628290577314074,1.0,0.0,1.0,265.8413319156312,0.0,9.533641443168257,25.494086379828932,20.5,14.401516961347747,1985.4864246751033,6601.354910228403,9942.531252799465,9942.531252799465,0.0,9942.531252799465,72.08335158279613,0.029,0.8628290577314074
9870,9870,2024-04-13 19:30:00,0.4665982357202472,9.513031403611082,0.5908320480694692,1.0,0.0,1.0,257.15170707930616,0.0,9.57378047470311,25.498132038142728,19.75,13.814816108185958,1986.7540043974573,6608.607951068552,9976.758931354294,9976.758931354296,0.0,9976.758931354294,72.33150225231863,0.029,0.5908320480694692
9871,9871,2024-04-13 19:45:00,0.4589430790108924,9.553833388871944,0.3277870516184523,1.0,0.0,1.0,248.778743661527,0.0,9.612634066530536,25.50228458883374,19.0,13.226281415519427,1989.3440982691998,6615.890525391078,10015.430900984908,10015.430900984908,0.0,10015.430900984908,72.61187403214058,0.029,0.3277870516184523
9872,9872,2024-04-13 20:00:00,0.4515336247719438,9.59332577996554,1.0,1.0,0.0,1.0,240.74843184785672,0.0,9.65025478824564,25.506425008042257,18.625,12.948332463288907,1991.6227926009583,6623.468697640343,10009.453047580097,10009.453047580097,0.0,10009.453047580097,450.42538714110435,0.18,1.0
9873,9873,2024-04-13 20:15:00,0.4443603796480128,9.631559176476092,-0.18072936312837756,1.0,1.0,1.0,412.67159172600884,-1243.867596696853,9.523424908983571,25.504086106611815,18.25,12.669458465421958,2329.924157559812,7748.545448869771,10523.537514731315,10523.537514731319,0.0,10523.537514731315,76.29564698180204,0.029,-0.18072936312837756
9874,9874,2024-04-13 20:30:00,0.45297220358747714,9.585658154878747,0.12089481419140126,1.0,1.0,1.0,427.9392048566797,-1191.3076875534225,9.407011527212386,25.4930221703431,17.875,12.389659339407388,2301.1184909409953,7652.747473533675,10515.340928155729,10515.340928155729,0.0,10515.340928155729,76.23622172912904,0.029,0.12089481419140126
9875,9875,2024-04-13 20:45:00,0.4757723110673573,9.464133582010986,0.9149771533426212,1.0,0.0,1.0,278.8711511482408,0.0,9.450485821498388,25.48545684535267,17.5,12.108942232492868,1970.19306574774,6552.200621406936,10042.682482260261,10042.682482260263,0.0,10042.682482260261,72.8094479963869,0.029,0.9149771533426212
9876,9876,2024-04-13 21:00:00,0.4823862520348938,9.428881276654016,1.0,1.0,0.0,1.0,273.7641118639648,0.0,9.493175189366243,25.48608648998853,17.125,11.981505978769338,1981.0456027950622,6588.292515760609,10043.391299813706,10043.391299813708,0.0,10043.391299813706,376.62717374301394,0.15,1.0
9877,9877,2024-04-13 21:15:00,0.47430380603543054,9.471960713831155,0.8605265695844668,1.0,0.0,1.0,264.78020468858864,0.0,9.534485256503093,25.48971880335024,16.75,11.848049279007922,1983.2065583421233,6595.479128344139,10055.956064513372,10055.95606451337,0.0,10055.956064513372,72.90568146772195,0.029,0.8605265695844668
9878,9878,2024-04-13 21:30:00,0.46642472335922325,9.51395622449534,0.5880703864135524,1.0,0.0,1.0,256.241776071435,0.0,9.574484486855273,25.494057530269252,16.375,11.708709913361881,1985.6294307304804,6603.53678840019,10069.833571915895,10069.833571915895,0.0,10069.833571915895,73.00629339639025,0.029,0.5880703864135524
9879,9879,2024-04-13 21:45:00,0.45879795962373743,9.55460687520548,0.3242125969865362,1.0,0.0,1.0,248.0147914390393,0.0,9.613220685544,25.49849466937578,16.0,11.563618159322969,1988.0616121443873,6611.625407149604,10084.399677075819,10084.399677075819,0.0,10084.399677075819,73.11189765879969,0.029,0.3242125969865362
9880,9880,2024-04-13 22:00:00,0.4514126196088487,9.593970737484836,1.0,1.0,0.0,1.0,239.9899893153257,0.0,9.650724873594008,25.502849468378564,15.5,11.075403766893613,1990.2932789092642,6619.047181501475,10161.053976906185,10161.053976906185,0.0,10161.053976906185,210.84187002080336,0.083,1.0
9881,9881,2024-04-13 22:15:00,0.4442613183463775,9.632087173213808,1.0,1.0,0.0,1.0,232.21263109947,0.0,9.687035008980757,25.507084259364337,15.0,10.588992196761625,1992.436842925636,6626.175955693342,10207.314345363824,10207.314345363824,0.0,10207.314345363824,74.00302900388773,0.029,1.0
9882,9882,2024-04-13 22:30:00,0.43733758104081444,9.668990693052459,1.0,1.0,0.0,1.0,224.68047058571128,0.0,9.722188706125356,25.511187666367316,14.5,10.1043592988765,1994.506618534958,6633.059334418677,10237.387322512031,10237.387322512033,0.0,10237.387322512031,74.22105808821223,0.029,1.0
9883,9883,2024-04-13 22:45:00,0.4306343185455124,9.704719082152419,1.0,1.0,0.0,1.0,217.40413900560924,0.0,9.75622521154208,25.515149895799645,14.0,9.621485539521478,1996.5442008927553,6639.835649198702,10239.4169691978,10239.416969197802,0.0,10239.4169691978,74.23577302668406,0.029,1.0
9884,9884,2024-04-13 23:00:00,0.42414431970718375,9.73931077596071,1.0,1.0,0.0,1.0,210.48171624750663,0.0,9.789198820578754,25.51905416265735,14.15,9.91546988589925,1998.7792491151176,6647.268669142805,10194.503193628716,10194.503193628716,0.0,10194.503193628716,211.53594126779586,0.083,1.0
9885,9885,2024-04-13 23:15:00,0.41785880087971994,9.772812591311093,1.0,1.0,0.0,1.0,203.81302748981545,0.0,9.821148464987273,25.52287896470676,14.3,10.21027268379196,2001.024549164954,6654.735783222916,10162.623011580612,10162.623011580614,0.0,10162.623011580612,73.67901683395944,0.029,1.0
9886,9886,2024-04-13 23:30:00,0.411769025348393,9.805271094893065,1.0,1.0,0.0,1.0,197.35811946634107,0.0,9.852106947301777,25.526621794776315,14.45,10.505870338759628,2003.2141457531263,6662.017646292619,10141.161991616535,10141.161991616535,0.0,10141.161991616535,73.52342443921988,0.029,1.0
9887,9887,2024-04-13 23:45:00,0.40586826732543596,9.836722135155426,1.0,1.0,0.0,1.0,191.10765643937458,0.0,9.882105638686511,25.530283006061907,14.6,10.802241118708379,2005.3445321585311,6669.102596174947,10120.78179292779,10120.781792927794,0.0,10120.78179292779,73.37566799872648,0.029,1.0
9888,9888,2024-04-14 00:00:00,0.4001505075830546,9.867197794582319,1.0,1.0,0.0,1.0,185.01380584180052,0.0,9.911168573110718,25.53382391750539,14.45,10.914303232864322,2007.329020762406,6675.70233895627,10133.917337808849,10133.917337808849,0.0,10133.917337808849,73.47090069911415,0.029,1.0
9889,9889,2024-04-14 00:15:00,0.3946105528402503,9.896725753361466,1.0,1.0,0.0,1.0,179.10550215909635,0.0,9.939324223028793,25.537261695956605,14.3,11.021907648106964,2009.2416468591193,6682.063091167449,10129.42051321215,10129.420513212151,0.0,10129.42051321215,73.43829872078808,0.029,1.0
9890,9890,2024-04-14 00:30:00,0.3892434750011991,9.925332278243609,1.0,1.0,0.0,1.0,173.38170860604083,0.0,9.966600903059335,25.540601368499086,14.15,11.125144479293056,2011.0944707288952,6688.224961251129,10124.614809183407,10124.614809183407,0.0,10124.614809183407,73.4034573665797,0.029,1.0
9891,9891,2024-04-14 00:45:00,0.38404394703854905,9.953045762284534,1.0,1.0,0.0,1.0,167.83685334521672,0.0,9.993026074797765,25.54384414135855,14.0,11.224123997702126,2012.8897431448013,6694.195434522808,10120.125441206672,10120.12544120667,0.0,10120.125441206672,73.37090944874838,0.029,1.0
9892,9892,2024-04-14 01:00:00,0.37900673715008726,9.979894090990035,1.0,1.0,0.0,1.0,162.48027775565686,0.0,10.018628633576007,25.546978183589143,13.75,11.405979018928322,2014.6612869587957,6700.086994431683,10101.029897562112,10101.029897562112,0.0,10101.029897562112,73.23246675732531,0.029,1.0
9893,9893,2024-04-14 01:15:00,0.37412655774903947,10.00590544719762,0.9197696951042946,1.0,0.0,1.0,157.29083550768996,0.0,10.043434244980512,25.55000718249367,13.5,11.575337041440953,2016.3780142745852,6705.796253072806,10092.230208196932,10092.230208196934,0.0,10092.230208196932,73.16866900942776,0.029,0.9197696951042946
9894,9894,2024-04-14 01:30:00,0.3693982923774078,10.031107101628416,0.7557650138972057,1.0,0.0,1.0,152.2612364355504,0.0,10.06746744617764,25.552932998083097,13.25,11.732657058833166,2018.0374093033936,6711.314843777415,10084.689028397908,10084.689028397908,0.0,10084.689028397908,73.11399545588483,0.029,0.7557650138972057
9895,9895,2024-04-14 01:45:00,0.36481723224503554,10.05552415213396,0.5968719323881865,1.0,0.0,1.0,147.38639446976254,0.0,10.090751988465012,25.55575814039935,13.0,11.878379008600879,2019.6410123165301,6716.647888970717,10078.005989379042,10078.005989379042,0.0,10078.005989379042,73.06554342299806,0.029,0.5968719323881865
9896,9896,2024-04-14 02:00:00,0.3603788479348647,10.079180740507171,0.4429811493970285,1.0,0.0,1.0,142.58226146557152,0.0,10.113298727890227,25.558530291257735,13.15,11.56468764525442,2021.0207955032686,6721.236584571532,10147.208278956874,10147.208278956874,0.0,10147.208278956874,73.56726002243734,0.029,0.4429811493970285
9897,9897,2024-04-14 02:15:00,0.3560799003586232,10.102094131088538,0.29382013129011364,1.0,0.0,1.0,137.9177564791426,0.0,10.135129098188418,25.56123460924497,13.3,11.239181248030308,2022.3297657355176,6725.589780061991,10177.651421614848,10177.651421614848,0.0,10177.651421614848,73.78797280670766,0.029,0.29382013129011364
9898,9898,2024-04-14 02:30:00,0.3519173544024472,10.124280501034956,0.1493296281441712,1.0,0.0,1.0,133.397311371878,0.0,10.156265212751158,25.56387253564871,13.45,10.901396025464125,2023.588139496986,6729.774708678988,10208.913677879773,10208.913677879773,0.0,10208.913677879773,74.01462416462836,0.029,0.1493296281441712
9899,9899,2024-04-14 02:45:00,0.34788712458082854,10.145761625984184,0.009394150825706472,1.0,0.0,1.0,129.01649146121585,0.0,10.176728505253463,25.566442670645596,13.6,10.550850270419842,2024.7975355839278,6733.7967539953315,10242.852496142026,10242.852496142026,0.0,10242.852496142026,74.26068059702969,0.029,0.009394150825706472
9900,9900,2024-04-14 03:00:00,0.3439851261918493,10.166559277397443,-0.12629603101286496,0.0,1.0,1.0,0.0,-1598.8864841935792,9.9274025469655,28.79468177431643,14.45,11.395939231179542,2538.5337876500203,8442.311035436676,10694.289341178188,10694.289341178188,0.0,10694.289341178188,77.53359772354186,0.029,-0.12629603101286496
9901,9901,2024-04-14 03:15:00,0.3855842152562383,9.94483613268425,1.0,1.0,1.0,1.0,381.1533973531918,-1330.2169093512255,9.776209333770309,25.62514686822781,15.3,12.245306103336498,2365.17597063131,7865.781142938733,10611.073270160114,10611.073270160114,0.0,10611.073270160114,76.93028120866083,0.029,1.0
9902,9902,2024-04-14 03:30:00,0.41496270206645514,9.788248797985794,1.0,1.0,0.0,1.0,206.51483080285226,0.0,9.810498680872957,25.544235907586113,16.15,13.098996150572589,2006.6268641870333,6673.36720194383,9965.358213104171,9965.358213104171,0.0,9965.358213104171,72.24884704500525,0.029,1.0
9903,9903,2024-04-14 03:45:00,0.41179827247985223,9.805115207682388,1.0,1.0,0.0,1.0,201.42283762522482,0.0,9.842082040800568,25.532157881240042,17.0,13.957057951993988,2006.1945790580685,6673.210269382019,9888.36632906274,9888.36632906274,0.0,9888.36632906274,71.69065588570486,0.029,1.0
9904,9904,2024-04-14 04:00:00,0.4078073741469477,9.826386695796769,1.0,1.0,0.0,1.0,194.1964837345104,0.0,9.872555191879984,25.53240754879686,16.75,13.729326342389154,2006.5198231204215,6674.388971716478,9976.147775307953,9976.147775307954,0.0,9976.147775307953,72.32707137098267,0.029,1.0
9905,9905,2024-04-14 04:15:00,0.40198657315551345,9.857411565081113,1.0,1.0,0.0,1.0,187.73960213512572,0.0,9.902036733687408,25.53416411974772,16.5,13.501598301982574,2008.1075032588408,6679.195036755707,9993.898370211566,9993.898370211564,0.0,9993.898370211566,72.45576318403386,0.029,1.0
9906,9906,2024-04-14 04:30:00,0.3963628729749021,9.887385887043772,1.0,1.0,0.0,1.0,181.58314010175516,0.0,9.930572833475118,25.536840503494652,16.25,13.273868187366627,2009.970450283836,6684.486846653819,10009.566346651367,10009.566346651367,0.0,10009.566346651367,72.56935601322242,0.029,1.0
9907,9907,2024-04-14 04:45:00,0.3909208585049469,9.916391824168633,1.0,1.0,0.0,1.0,175.66883732934753,0.0,9.95820069607015,25.53994231267021,16.0,13.046136921125564,2011.6061503409867,6689.926635838555,10025.48309056023,10025.48309056023,0.0,10025.48309056023,72.68475240656167,0.029,1.0
9908,9908,2024-04-14 05:00:00,0.38565271385380495,9.94447103515922,1.0,1.0,0.0,1.0,169.92477958459259,0.0,9.98494647068813,25.543067567431088,15.35,12.643846724651747,2013.1510167752153,6695.0643428919,10068.46118024896,10068.461180248962,0.0,10068.46118024896,72.99634355680496,0.029,1.0
9909,9909,2024-04-14 05:15:00,0.3805525021921439,9.971655163315873,1.0,1.0,0.0,1.0,164.36152083456932,0.0,10.01083791039476,25.54612995081754,14.7,12.23227248159863,2014.6408021817415,6700.0188689412025,10100.25231267356,10100.25231267356,0.0,10100.25231267356,73.22682926688331,0.029,1.0
9910,9910,2024-04-14 05:30:00,0.37561516610281953,9.997971164671972,0.9713741656456073,1.0,0.0,1.0,158.9727063873138,0.0,10.035901798714349,25.549106814038275,14.05,11.811620449278976,2016.0756403163655,6704.790658813347,10133.958434913342,10133.95843491334,0.0,10133.958434913342,73.47119865312173,0.029,0.9713741656456073
9911,9911,2024-04-14 05:45:00,0.3708355901253054,10.023446304632122,0.8051331029837964,1.0,0.0,1.0,153.7516731746225,0.0,10.060163898120754,25.552002968243077,13.4,11.382096110661141,2017.4546696988039,6709.376847514159,10170.336946522393,10170.336946522393,0.0,10170.336946522393,73.73494286228735,0.029,0.8051331029837964
9912,9912,2024-04-14 06:00:00,0.3662088455731198,10.048106853095272,0.6441403942931705,1.0,0.0,1.0,148.8593885268528,0.0,10.083674657980554,25.55495703750144,13.8,11.705789687699292,2019.1356380685997,6714.967183907391,10074.479501129674,10074.479501129674,297.36,9777.119501129673,70.88411638319013,0.029,0.6441403942931705
9913,9913,2024-04-14 06:15:00,0.3617277690077205,10.07199099118885,-0.7640191373920133,1.0,1.0,1.0,347.4479602971644,-1421.3090048293302,9.919573233254898,25.550601132507115,14.2,12.028040803961872,2400.487427638898,7983.2151927129835,10610.786516278911,10610.78651627891,0.0,10610.786516278911,76.92820224302211,0.029,-0.7640191373920133
9914,9914,2024-04-14 06:30:00,0.375216707266934,10.000094950267242,-0.7639810889855712,0.0,1.0,1.0,0.0,-1481.377759194039,9.688773870411074,28.77649945105647,14.6,12.348833306986666,2506.4118385208535,8335.484217951634,10697.612961467985,10697.612961467985,0.0,10697.612961467985,77.55769397064289,0.029,-0.7639810889855712
9915,9915,2024-04-14 06:45:00,0.4305966730569655,9.704919732606374,1.0,1.0,1.0,1.0,414.47346212805627,-1235.0187123951112,9.55805678823231,25.593229286206938,15.0,12.668163724781598,2323.776530505959,7728.100505426045,10562.474421212539,10562.474421212537,0.0,10562.474421212539,76.57793955379091,0.029,1.0
9916,9916,2024-04-14 07:00:00,0.45668615724605754,9.565862781878513,1.0,1.0,0.0,1.0,250.01136897726724,0.0,9.598652890604454,25.51684038469061,15.5,12.997929197334612,1991.3523048768388,6622.569146289325,9980.809474612104,9980.809474612104,1098.54,8882.269474612105,64.39645369093776,0.029,1.0
9917,9917,2024-04-14 07:15:00,0.451752589822163,9.592158696247871,0.07520138619791861,1.0,0.0,1.0,244.4310678497014,0.0,9.636839601851351,25.50937791818544,16.0,13.32271470104865,1992.5003793005133,6626.387256343106,9939.205212316903,9939.205212316905,0.0,9939.205212316903,72.05923778929755,0.029,0.07520138619791861
9918,9918,2024-04-14 07:30:00,0.4469300709931054,9.617862721606748,-0.09112711326772821,1.0,1.0,1.0,415.10381267008967,-1238.3887915536757,9.51122471201544,25.503313838662198,16.5,13.64245918009572,2328.2008920580492,7744.21989464173,10396.65058196529,10396.65058196529,0.0,10396.65058196529,75.37571671924836,0.029,-0.09112711326772821
9919,9919,2024-04-14 07:45:00,0.4553730236260398,9.572861784073208,0.20297553429696605,1.0,1.0,1.0,430.10793860497716,-1186.3252684515815,9.395909375548019,25.491439642154894,17.0,13.957057951993988,2299.426243920946,7648.504811957699,10347.71720970957,10347.71720970957,0.0,10347.71720970957,75.02094977039438,0.029,0.20297553429696605
9920,9920,2024-04-14 08:00:00,0.4779563529403924,9.452492638827708,1.0,1.0,0.0,1.0,281.54997072176286,0.0,9.439794826944667,25.48435512009832,17.5,14.119566010340181,1970.1832909473862,6552.768012962475,9887.401628594136,9887.401628594138,2064.0,7823.401628594136,293.3775610722801,0.15,1.0
9921,9921,2024-04-14 08:15:00,0.484430401957217,9.417985957568034,1.0,1.0,0.0,1.0,276.48352738028836,0.0,9.48290159874206,25.486008974687902,18.0,14.269763662071073,1981.5857801091524,6589.834396071977,9889.436284171095,9889.436284171095,0.0,9889.436284171095,71.69841306024044,0.029,1.0
9922,9922,2024-04-14 08:30:00,0.47627022620556053,9.461479694324362,0.9251603401728405,1.0,0.0,1.0,267.53453959286776,0.0,9.524634471151362,25.490855407343012,18.5,14.40722120938378,1984.351646310005,6597.965682147461,9887.56606458887,9887.56606458887,0.0,9887.56606458887,71.68485396826931,0.029,0.9251603401728405
9923,9923,2024-04-14 08:45:00,0.46831232156274655,9.50389532607056,0.6499833745563672,1.0,0.0,1.0,259.0377563424158,0.0,9.565062947385469,25.496468827225026,19.0,14.531500334338544,1987.4363453132705,6607.024739250436,9886.6752803499,9886.675280349904,0.0,9886.6752803499,71.67839578253678,0.029,0.6499833745563672
9924,9924,2024-04-14 09:00:00,0.4606056243886289,9.544972022008608,1.0,1.0,0.0,1.0,250.90283623955924,0.0,9.604242569595685,25.502187650260062,19.5,14.903142844499397,1991.6649467803913,6616.484517453319,9859.478985955857,9859.478985955857,2591.64,7267.838985955857,272.54396197334466,0.15,1.0
9925,9925,2024-04-14 09:15:00,0.45313841233783714,9.584772262239328,0.11922454314525506,1.0,0.0,1.0,243.04156935154248,0.0,9.642215322276268,25.507815447436855,20.0,15.272632065494607,1996.4800200146599,6625.8097448108865,9849.799866504516,9849.799866504516,0.0,9849.799866504516,71.41104903215775,0.029,0.11922454314525506
9926,9926,2024-04-14 09:30:00,0.4459015443275343,9.623344768734242,-0.13021965900307078,1.0,1.0,1.0,414.68134354012,-1240.6024423858016,9.516195466022781,25.50690674661563,20.5,15.639954286374591,2338.1881543833097,7749.880829295839,10296.231628694863,10296.231628694864,0.0,10296.231628694863,74.64767930803775,0.029,-0.13021965900307078
9927,9927,2024-04-14 09:45:00,0.4544031429825652,9.578031247902928,0.16676187431857237,1.0,1.0,1.0,430.0242663630886,-1188.3818640078666,9.400551527782524,25.497211707732397,21.0,16.005097544207164,2313.444877691763,7655.923499749293,10254.265225599758,10254.265225599758,0.0,10254.265225599758,74.34342288559824,0.029,0.16676187431857237
9928,9928,2024-04-14 10:00:00,0.4770551538242173,9.457296030116922,1.0,1.0,0.0,1.0,281.3521628764379,0.0,9.444406760838813,25.49090347574773,21.25,16.11764048470344,1983.2372649553906,6559.095871189142,9820.32968185785,9820.329681857851,3406.44,6413.889681857849,240.5208630696693,0.15,1.0
9929,9929,2024-04-14 10:15:00,0.48356230609988965,9.422612908487588,1.0,1.0,0.0,1.0,276.3167185038016,0.0,9.487488102309154,25.492702180543414,21.5,16.228227476785122,1995.6087612747215,6596.3324734873195,9826.585759324278,9826.585759324274,0.0,9826.585759324278,71.24274675510102,0.029,1.0
9930,9930,2024-04-14 10:30:00,0.47540734793367034,9.466078835513537,1.0,1.0,0.0,1.0,267.37008123983725,0.0,9.52919590912272,25.497429925007157,21.75,16.33684822829076,1999.2052876294479,6604.437952121344,9827.199344420664,9827.199344420666,0.0,9827.199344420664,71.24719524704982,0.029,1.0
9931,9931,2024-04-14 10:45:00,0.4674541800356897,9.508469220409774,1.0,1.0,0.0,1.0,258.8650230179326,0.0,9.569598043026124,25.502792017457104,22.0,16.44346628310642,2003.0903855376123,6613.396260219865,9828.166977838277,9828.166977838278,0.0,9828.166977838277,71.25421058932751,0.029,1.0
9932,9932,2024-04-14 11:00:00,0.45975230609955386,9.549520208489378,1.0,1.0,0.0,1.0,250.66094862028444,0.0,9.608740701784475,25.508220421834004,22.525,16.48696207918525,2006.33403276892,6622.319664403641,9834.034303249471,9834.034303249471,3707.94,6126.094303249471,127.11645679242652,0.083,1.0
9933,9933,2024-04-14 11:15:00,0.45229103875575394,9.589288763431831,1.0,1.0,0.0,1.0,242.7205407587913,0.0,9.64666433586481,25.513540508123167,23.05,16.511477163376277,2009.266512116339,6631.019799165621,9837.927514583345,9837.927514583345,0.0,9837.927514583345,71.32497448072925,0.029,1.0
9934,9934,2024-04-14 11:30:00,0.44506225294098256,9.627818191824563,1.0,1.0,0.0,1.0,235.0269426153662,0.0,9.683406804198603,25.51870150385775,23.575000000000003,16.516140475565166,2011.8886012743876,6639.444076947601,9842.143082513447,9842.143082513447,0.0,9842.143082513447,71.3555373482225,0.029,1.0
9935,9935,2024-04-14 11:45:00,0.4380586040406074,9.665147640463562,1.0,1.0,0.0,1.0,227.56939115926102,0.0,9.719004315103076,25.523687566639726,24.1,16.499973103206454,2014.1826672082932,6647.579215902333,9846.797841831229,9846.79784183123,0.0,9846.797841831229,71.38928435327641,0.029,1.0
9936,9936,2024-04-14 12:00:00,0.43127314485182655,9.701314137939764,1.0,1.0,0.0,1.0,220.43547047884675,0.0,9.753506514977444,25.528486007969548,24.575000000000003,16.964040997978195,2022.1572481608903,6656.109113414883,9815.074600992439,9815.07460099244,3221.94,6593.134600992438,47.80022585719518,0.029,1.0
9937,9937,2024-04-14 12:15:00,0.4246978137709256,9.736360652600967,-0.7617432395344778,1.0,1.0,1.0,398.8577426821594,-1286.19965755533,9.618054408351762,25.52646209156355,25.05,17.430275038666334,2382.634624445089,7816.730312680408,10267.135129816163,10267.135129816163,0.0,10267.135129816163,74.43672969116719,0.029,-0.7617432395344778
9938,9938,2024-04-14 12:30:00,0.4344243099314722,9.684518428065253,-0.5317720363437473,0.0,1.0,1.0,0.0,-1343.5056303397862,9.408839965175298,28.734443046995516,25.525,17.89868320033926,2512.2813013803475,8208.83030427088,10365.551903923897,10365.551903923895,0.0,10365.551903923897,75.15025130344826,0.029,-0.5317720363437473
9939,9939,2024-04-14 12:45:00,0.4834004945315073,9.423475364147066,1.0,1.0,1.0,1.0,443.78898878490617,-1126.8699502511927,9.296043990638712,29.44072985880435,26.0,18.369261836921936,2308.861045550724,7512.058051668926,10143.573379697842,10143.573379697842,0.0,10143.573379697842,73.54090700280936,0.029,1.0
9940,9940,2024-04-14 13:00:00,0.5040795671433954,9.313255907125702,1.0,1.0,0.0,1.0,299.9880376432461,0.0,9.342931211146116,29.4996069073665,26.0,18.241508136983786,2001.0057073867267,6517.734104256108,9822.695301989323,9822.695301989323,2506.86,7315.835301989322,151.80358251627845,0.083,1.0
9941,9941,2024-04-14 13:15:00,0.5028835623973025,9.319630612422378,1.0,1.0,0.0,1.0,297.154711834991,0.0,9.389385154872885,29.533759185001003,26.0,18.11314999761154,2016.430004218619,6575.703813237782,9841.557469433854,9841.557469433854,0.0,9841.557469433854,71.35129165339545,0.029,1.0
9942,9942,2024-04-14 13:30:00,0.4941276035154194,9.366299873262815,1.0,1.0,0.0,1.0,288.66437351339556,0.0,9.434536976245218,29.55410644552571,26.0,17.984177416242737,2019.3158905889784,6592.682826484051,9849.502757253114,9849.502757253114,0.0,9849.502757253114,71.40889499008509,0.029,1.0
9943,9943,2024-04-14 13:45:00,0.485534937253809,9.412098784437198,1.0,1.0,0.0,1.0,279.8939139682873,0.0,9.478343097087615,29.56920849372639,26.0,17.854596467240025,2020.9747801623855,6605.495670785499,9855.856506976776,9855.856506976776,0.0,9855.856506976776,71.45495967558162,0.029,1.0
9944,9944,2024-04-14 14:00:00,0.47719068457257885,9.456573651228155,1.0,1.0,0.0,1.0,265.0580679070879,0.0,9.520616706965203,29.577731349182994,26.3,17.828277467516145,2020.2455262796389,6605.073617827449,9854.420814999534,9854.420814999536,2345.16,7509.260814999534,155.81716191124033,0.083,1.0
9945,9945,2024-04-14 14:15:00,0.4655644461994236,9.518541501757072,1.0,1.0,0.0,1.0,260.2006063259286,0.0,9.5669263097558,25.637872099841548,26.6,17.794480129806434,2031.8754182250864,6644.986359049743,9950.294285592068,9950.29428559207,0.0,9950.294285592068,72.1396335705425,0.029,1.0
9946,9946,2024-04-14 14:30:00,0.45724766888349194,9.562869924850988,0.25760204938315495,1.0,0.0,1.0,257.83630128656654,0.0,9.607175643459433,25.53929980152267,26.9,17.75297675318782,2038.543958782164,6668.948564773344,9833.93578710981,9833.93578710981,0.0,9833.93578710981,71.29603445654612,0.029,0.25760204938315495
9947,9947,2024-04-14 14:45:00,0.4526878530681464,9.58717374314678,0.09977395374482471,1.0,0.0,1.0,245.07143529203583,0.0,9.645461318041814,25.53035727676765,27.2,17.70352394942879,2030.4486222765897,6645.147594025959,9826.497121563809,9826.497121563809,0.0,9826.497121563809,71.24210413133761,0.029,0.09977395374482471
9948,9948,2024-04-14 15:00:00,0.4453217151926514,9.626435258023168,1.0,1.0,0.0,1.0,234.2768153446923,0.0,9.682089470784081,25.52759597042145,27.15,17.80734492928932,2028.0355991970025,6632.1004355640525,9812.717265369782,9812.717265369782,1769.28,8043.437265369782,166.90132325642298,0.083,1.0
9949,9949,2024-04-14 15:15:00,0.4382951001578885,9.663887116158454,-0.4021435955480718,1.0,1.0,1.0,409.4647636202697,-1230.552283201734,9.547693848666457,29.43895900279819,27.1,17.909939432487732,2349.386055422255,7675.830000645914,10174.09981503634,10174.099815036341,0.0,10174.09981503634,73.76222365901346,0.029,-0.4021435955480718
9950,9950,2024-04-14 15:30:00,0.4586313960166353,9.555494659231334,1.0,1.0,1.0,1.0,433.13098885271506,-1180.415299275848,9.427050551097832,29.5182783574899,27.05,18.011324620066755,2342.3471724675705,7646.074160592518,10228.569367837068,10228.569367837068,0.0,10228.569367837068,74.15712791681875,0.029,1.0
9951,9951,2024-04-14 15:45:00,0.48060318872202523,9.438385004111606,1.0,1.0,0.0,1.0,277.7282823404211,0.0,9.470523115970938,29.518456125268006,27.0,18.111511936378793,2016.7041175445854,6577.604227960984,9835.709897647479,9835.709897647479,0.0,9835.709897647479,71.30889675794423,0.029,1.0
9952,9952,2024-04-14 16:00:00,0.47862674846802294,9.448919430665438,1.0,1.0,0.0,1.0,273.1916547594852,0.0,9.513298586312176,29.521502219918606,27.0,17.883082075851632,2025.3332684500608,6617.753080975226,9864.015952052674,9864.015952052674,1123.68,8740.335952052674,181.36197100509298,0.083,1.0
9953,9953,2024-04-14 16:15:00,0.470536337285118,9.492041322270321,1.0,1.0,0.0,1.0,265.8210173035152,0.0,9.554942331825728,29.52968562714912,27.0,17.65271741663338,2027.1863569767297,6636.56622451743,9874.696290132959,9874.69629013296,0.0,9874.696290132959,71.59154810346395,0.029,1.0
9954,9954,2024-04-14 16:30:00,0.46261773386505667,9.534247478499248,1.0,1.0,0.0,1.0,257.31829077766884,0.0,9.595280899827983,29.538984595255535,27.0,17.420389124133063,2026.1794864649805,6645.433675010472,9881.680849681074,9881.680849681074,0.0,9881.680849681074,71.64218616018779,0.029,1.0
9955,9955,2024-04-14 16:45:00,0.4549278321792655,9.575234654484515,1.0,1.0,0.0,1.0,249.0589176691353,0.0,9.634351668439034,29.54815717671771,27.0,17.18606146652512,2025.2273680402745,6653.856961483901,9889.035128145302,9889.035128145302,0.0,9889.035128145302,71.69550467905344,0.029,1.0
9956,9956,2024-04-14 17:00:00,0.4474792765463624,9.614935456007888,1.0,1.0,0.0,1.0,240.43965811895907,0.0,9.672099419736206,29.5678504034537,26.925,17.17297042734351,2025.9634735453674,6657.604384891272,9879.028513913223,9879.028513913225,347.04,9531.988513913222,357.4495692717458,0.15,1.0
9957,9957,2024-04-14 17:15:00,0.440273793482785,9.653340680736756,1.0,1.0,0.0,1.0,232.45122891215877,0.0,9.708621387832297,29.59171593740077,26.85,17.15963029264338,2027.6071892159612,6663.636736322188,9881.298080453844,9881.298080453844,0.0,9881.298080453844,71.63941108329037,0.029,1.0
9958,9958,2024-04-14 17:30:00,0.4333073542646453,9.69047180176944,1.0,1.0,0.0,1.0,403.9768293773274,0.0,9.771458059459176,29.618770282760536,26.775,17.14602874810852,2417.3334886950643,7945.218034550667,10354.514381231402,10354.514381231404,0.0,10354.514381231402,75.07022926392767,0.029,1.0
9959,9959,2024-04-14 17:45:00,0.4239715973602224,9.740231386070015,1.0,1.0,0.0,1.0,207.540816131264,0.0,9.809857566111752,25.661469619596787,26.7,17.132172918533666,2033.9236480136433,6685.734254885856,9986.118636548747,9986.118636548747,0.0,9986.118636548747,72.39936011497842,0.029,1.0
9960,9960,2024-04-14 18:00:00,0.4112134769395684,9.8082321679121,0.4251328368737397,1.0,0.0,1.0,195.345513391067,0.0,9.836490997653067,29.500518676974544,26.275,17.977705884311156,2034.8756335737307,6644.362942254891,9712.051795985073,9712.051795985071,0.0,9712.051795985073,364.20194234944023,0.15,0.4251328368737397
9961,9961,2024-04-14 18:15:00,0.4062727772867345,9.834566097061705,1.0,1.0,0.0,1.0,188.95737590613436,0.0,9.865956914565995,29.56310995587705,25.85,18.745454199270792,2048.3278440880713,6639.616429457837,9812.44444903433,9812.44444903433,0.0,9812.44444903433,71.1402222554989,0.029,1.0
9962,9962,2024-04-14 18:30:00,0.40177859358563606,9.85852009618856,1.0,1.0,0.0,1.0,190.9320183456972,0.0,9.896102857055107,29.57930311595323,25.425,19.442808445132535,2078.9035637318416,6691.074150897933,9844.832444557276,9844.832444557276,0.0,9844.832444557276,71.37503522304026,0.029,1.0
9963,9963,2024-04-14 18:45:00,0.39753811696183244,9.881121836593433,1.0,1.0,0.0,1.0,186.16709569508043,0.0,9.92551746954731,29.581986982217163,25.0,20.07616882463352,2100.169881300924,6707.37995312309,9857.067296163013,9857.067296163013,0.0,9857.067296163013,71.46373789718186,0.029,1.0
9964,9964,2024-04-14 19:00:00,0.3919512413696782,9.910899883499615,1.0,1.0,0.0,1.0,180.20398148994192,0.0,9.954016338433322,29.584266689418644,24.25,19.414027150816178,2087.5164996357553,6713.936191041462,9909.773687875762,9909.773687875762,0.0,9909.773687875762,445.9398159544093,0.18,1.0
9965,9965,2024-04-14 19:15:00,0.3865189810321288,9.939853831098754,1.0,1.0,0.0,1.0,174.34921820060947,0.0,9.981616080592897,29.586795186384503,23.5,18.75217734350973,2074.1404890372614,6719.737231878089,9916.5960180266,9916.5960180266,0.0,9916.5960180266,71.89532113069285,0.029,1.0
9966,9966,2024-04-14 19:30:00,0.3812569616873157,9.967900394206607,1.0,1.0,0.0,1.0,168.678301977977,0.0,10.008344925270515,29.5893603211127,22.75,18.090596797541416,2062.5647979737255,6725.348364315499,9925.180983339576,9925.180983339576,0.0,9925.180983339576,71.95756212921194,0.029,1.0
9967,9967,2024-04-14 19:45:00,0.3761609697362317,9.995062031305885,1.0,1.0,0.0,1.0,164.73766021344144,0.0,10.03446837398684,29.5920809932908,22.0,17.429250024551482,2056.1642345058563,6741.825232957555,9941.741965795356,9941.741965795356,0.0,9941.741965795356,72.07762925201634,0.029,1.0
9968,9968,2024-04-14 20:00:00,0.37120331490391356,10.02148633156214,1.0,1.0,0.0,1.0,158.8534223034832,0.0,10.059688240830221,29.604005636037275,21.875,17.144802637918534,2051.9432025649357,6743.455446762163,9927.139861560923,9927.139861560921,0.0,9927.139861560923,446.7212937702415,0.18,1.0
9969,9969,2024-04-14 20:15:00,0.3663873858401733,10.047155233471877,1.0,1.0,0.0,1.0,153.3917423403157,0.0,10.084069770601381,29.619834897696165,21.75,16.860408108140568,2048.9256920325743,6746.588318712541,9933.647033318914,9933.647033318912,0.0,9933.647033318914,72.01894099156213,0.029,1.0
9970,9970,2024-04-14 20:30:00,0.36173482647372807,10.07195337489503,1.0,1.0,0.0,1.0,148.2579293895577,0.0,10.107663450764816,29.63725874946268,21.625,16.576068843733946,2046.5375417068212,6750.6582356101635,9942.04404267852,9942.044042678524,0.0,9942.04404267852,72.07981930941928,0.029,1.0
9971,9971,2024-04-14 20:45:00,0.3572347885639639,10.095938576954072,1.0,1.0,0.0,1.0,143.35100264954124,0.0,10.130504174714076,29.655381562290426,21.5,16.29180254182694,2044.5857451598583,6755.030499702193,9951.375588031948,9951.375588031948,0.0,9951.375588031948,72.14747301323162,0.029,1.0
9972,9972,2024-04-14 21:00:00,0.35287927157320453,10.11915348251482,1.0,1.0,0.0,1.0,139.7661670445431,0.0,10.152794846692176,29.65542190189398,21.125,16.28013105510865,2048.0525623751146,6767.560241873468,9940.407325650656,9940.407325650656,0.0,9940.407325650656,372.7652747118996,0.15,1.0
9973,9973,2024-04-14 21:15:00,0.3486458718812666,10.141717502872849,1.0,1.0,0.0,1.0,135.7051343962733,0.0,10.174461624260935,29.647704908113877,20.75,16.257926268757327,2050.3092141480274,6775.782455267568,9944.159623776137,9944.159623776137,0.0,9944.159623776137,72.095157272377,0.029,1.0
9974,9974,2024-04-14 21:30:00,0.3445226407526537,10.163694324788356,1.0,1.0,0.0,1.0,131.46530709573906,0.0,10.195476747189941,29.636774593223542,20.375,16.22552879685542,2051.759014554774,6781.691787904902,9947.79494407201,9947.79494407201,0.0,9947.79494407201,72.12151334452207,0.029,1.0
9975,9975,2024-04-14 21:45:00,0.3405190830228646,10.185033287488132,1.0,1.0,0.0,1.0,127.2360456078882,0.0,10.215841709107169,29.624387428843793,20.0,16.18326418069899,2052.803476154189,6786.590257090147,9951.28266556554,9951.282665565544,0.0,9951.28266556554,72.14679932535017,0.029,1.0
9976,9976,2024-04-14 22:00:00,0.3366376459844509,10.205721346902877,1.0,1.0,0.0,1.0,122.51756195619741,0.0,10.23548138960241,29.620351187069648,19.5,16.01724690081292,2051.31315210799,6786.922269407831,9963.56196283256,9963.56196283256,0.0,9963.56196283256,206.74391072877563,0.083,1.0
9977,9977,2024-04-14 22:15:00,0.33288528031004483,10.225721455947461,1.0,1.0,0.0,1.0,118.22662427654639,0.0,10.254461769584033,29.61972456556952,19.0,15.840119374691199,2050.3163719657487,6789.089926517209,9970.781522336873,9970.781522336874,0.0,9970.781522336873,72.28816603694233,0.029,1.0
9978,9978,2024-04-14 22:30:00,0.32926276261363874,10.245029475269305,1.0,1.0,0.0,1.0,114.21353524495329,0.0,10.272825645200019,29.620348369318084,18.5,15.652215909223186,2049.6302212109563,6792.137150139587,9978.842844783792,9978.842844783794,0.0,9978.842844783792,72.3466106246825,0.029,1.0
9979,9979,2024-04-14 22:45:00,0.3257599019364777,10.263699722678574,1.0,1.0,0.0,1.0,110.3813861648606,0.0,10.290600848205663,29.62140959721952,18.0,15.453855585614487,2049.0962366369354,6795.445324086555,9987.786037618545,9987.786037618547,0.0,9987.786037618545,72.41144877273446,0.029,1.0
9980,9980,2024-04-14 23:00:00,0.322370081335354,10.281767466482563,1.0,1.0,0.0,1.0,106.34261933650788,0.0,10.307755704666874,29.629101419479177,18.175,15.469705137770324,2049.3653242154223,6796.301635844412,9973.79386418705,9973.79386418705,0.0,9973.79386418705,206.9562226818813,0.083,1.0
9981,9981,2024-04-14 23:15:00,0.3190936952941525,10.299230604082167,1.0,1.0,0.0,1.0,102.66257535772262,0.0,10.324345561966894,29.63954253359595,18.35,15.483198501862486,2050.1825365782074,6798.678408367319,9973.987162825946,9973.987162825946,0.0,9973.987162825946,72.31140693048812,0.029,1.0
9982,9982,2024-04-14 23:30:00,0.31592847323749074,10.316101237644174,1.0,1.0,0.0,1.0,99.21197233363118,0.0,10.340405760172228,29.65104995537886,18.525,15.494295921819287,2051.1915447409106,6801.747380102451,9975.03485454449,9975.034854544494,0.0,9975.03485454449,72.31900269544757,0.029,1.0
9983,9983,2024-04-14 23:45:00,0.31286591934963914,10.332424649866423,1.0,1.0,0.0,1.0,95.91499099297806,0.0,10.355959931808886,29.662968027197724,18.7,15.502948884937101,2052.246587277937,6805.027567509042,9976.263749331938,9976.26374933194,0.0,9976.263749331938,72.32791218265655,0.029,1.0
9984,9984,2024-04-15 00:00:00,0.3099005081923997,10.34823029133451,1.0,1.0,0.0,1.0,93.4961603169699,0.0,10.371142863254034,29.66189805868074,18.025,15.358997533861302,2053.9034961692046,6813.71667509877,9994.662332492864,9994.662332492864,0.0,9994.662332492864,72.46130191057327,0.029,1.0
9985,9985,2024-04-15 00:15:00,0.3070173150924336,10.363597710557329,1.0,1.0,0.0,1.0,90.71641783758952,0.0,10.385898617494341,29.655279503530906,17.35,15.188286641055676,2054.454610135359,6819.217216953197,10005.395125753517,10005.395125753517,0.0,10005.395125753517,72.539114661713,0.029,1.0
9986,9986,2024-04-15 00:30:00,0.3042090524486347,10.378565750448777,1.0,1.0,0.0,1.0,87.80083512878106,0.0,10.400206119731953,29.646355759311373,16.675,14.99211531515713,2054.4846487963896,6823.038715295801,10016.51313520407,10016.51313520407,0.0,10016.51313520407,72.6197202302295,0.029,1.0
9987,9987,2024-04-15 00:45:00,0.30148292468217214,10.393096011444023,1.0,1.0,0.0,1.0,84.88526584553854,0.0,10.414065283480891,29.636387348640564,16.0,14.771669583855122,2054.3450790672186,6826.113285401902,10028.827927818818,10028.827927818815,0.0,10028.827927818818,72.70900247668644,0.029,1.0
9988,9988,2024-04-15 01:00:00,0.29884090489256426,10.407177976922632,1.0,1.0,0.0,1.0,81.6744336952116,0.0,10.427430765069131,29.632438850447926,16.0,14.771669583855122,2054.348461357971,6826.338704984345,10013.499414555212,10013.499414555212,0.0,10013.499414555212,72.59787075552529,0.029,1.0
9989,9989,2024-04-15 01:15:00,0.2962872807213348,10.420788793755285,1.0,1.0,0.0,1.0,78.77225089734146,0.0,10.440350203161039,29.630952797683303,16.0,14.771669583855122,2054.8301365183347,6827.939250363217,10013.546206544406,10013.546206544408,0.0,10013.546206544406,72.59820999744694,0.029,1.0
9990,9990,2024-04-15 01:30:00,0.2938217836646905,10.4339298930672,1.0,1.0,0.0,1.0,76.06625331714206,0.0,10.452853822996845,29.630375596444864,16.0,14.771669583855122,2055.5085695160674,6830.193596944784,10014.398701597256,10014.398701597256,0.0,10014.398701597256,72.60439058658011,0.029,1.0
9991,9991,2024-04-15 01:45:00,0.29143711938189204,10.446640153694515,1.0,1.0,0.0,1.0,73.48576063928587,0.0,10.464960935799214,29.630119429816002,16.0,14.771669583855122,2056.2474230392236,6832.648713249226,10015.340639680862,10015.340639680862,0.0,10015.340639680862,72.61121963768626,0.029,1.0
9992,9992,2024-04-15 02:00:00,0.28912864717117165,10.458944310577655,1.0,1.0,0.0,1.0,70.55600327228895,0.0,10.476617967735898,29.63701427231793,16.0,14.640228650232464,2055.540735374271,6831.956552556561,10030.054308704925,10030.054308704925,0.0,10030.054308704925,72.7178937381107,0.029,1.0
9993,9993,2024-04-15 02:15:00,0.2868996228732432,10.470825010085614,1.0,1.0,0.0,1.0,67.95707826302282,0.0,10.48787601177522,29.64691910461238,16.0,14.50811478477135,2055.35214212012,6832.8703079776315,10036.915817355519,10036.915817355519,0.0,10036.915817355519,72.76763967582751,0.029,1.0
9994,9994,2024-04-15 02:30:00,0.2847502193134856,10.482281331059122,1.0,1.0,0.0,1.0,65.55920194020189,0.0,10.498766063385032,29.65805420208159,16.0,14.375308000408236,2055.4682487169725,6834.55084271627,10044.035415706434,10044.035415706434,0.0,10044.035415706434,72.81925676387165,0.029,1.0
9995,9995,2024-04-15 02:45:00,0.2826727473898221,10.493354256412248,1.0,1.0,0.0,1.0,63.284683511431844,0.0,10.509307117763358,29.669719604254006,16.0,14.24180882224881,2055.739367275567,6836.496623820025,10051.53846410396,10051.53846410396,0.0,10051.53846410396,72.87365386475372,0.029,1.0
9996,9996,2024-04-15 03:00:00,0.2806625244140485,10.504068744873122,1.0,1.0,0.0,1.0,61.899868009371055,0.0,10.519635746105385,29.667493457127357,15.25,13.816094736698282,2057.5760324440776,6844.19557216855,10100.166171690087,10100.166171690087,0.0,10100.166171690087,73.22620474475313,0.029,1.0
9997,9997,2024-04-15 03:15:00,0.2787048896263446,10.514502938291583,1.0,1.0,0.0,1.0,60.0820848954065,0.0,10.529684908372287,29.659511817117806,14.5,13.37433153352481,2059.1530873649735,6848.45746992373,10130.93923755091,10130.93923755091,0.0,10130.93923755091,73.44930947224411,0.029,1.0
9998,9998,2024-04-15 03:30:00,0.27679343693183855,10.5246909811533,1.0,1.0,0.0,1.0,58.08216437604531,0.0,10.539426412246002,29.64929212399896,13.75,12.917008494454121,2060.026571720464,6850.956699626232,10162.883447964648,10162.883447964648,0.0,10162.883447964648,73.68090499774371,0.029,1.0
9999,9999,2024-04-15 03:45:00,0.27493707771483594,10.534585375779924,1.0,1.0,0.0,1.0,56.047611938357896,0.0,10.548854855679265,29.638208170160222,13.0,12.444601581270422,2060.54980249743,6852.696789509592,10197.553241747188,10197.553241747186,0.0,10197.553241747188,73.93226100266712,0.029,1.0
10000,10000,2024-04-15 04:00:00,0.273138950373737,10.544169394507982,1.0,1.0,0.0,1.0,53.74338219380805,0.0,10.55792882469261,29.633720071170526,13.25,12.69025857707214,2060.3388469176607,6851.995222082074,10116.432086954974,10116.432086954976,0.0,10116.432086954974,73.34413263042356,0.029,1.0
10001,10001,2024-04-15 04:15:00,0.2714034672658311,10.55341951947312,1.0,1.0,0.0,1.0,51.75157607063297,0.0,10.566696563004063,29.631864361416632,13.5,12.935909417104128,2060.6192656067924,6852.9278004882835,10099.799868388849,10099.799868388853,0.0,10099.799868388849,73.22354904581915,0.029,1.0
10002,10002,2024-04-15 04:30:00,0.2697299363908367,10.56233943903684,1.0,1.0,0.0,1.0,49.937275387370995,0.0,10.575185435697598,29.630920242387056,13.75,13.18156952884469,2061.1263191655908,6854.61409037571,10086.129232793806,10086.129232793808,0.0,10086.129232793806,73.12443693775509,0.029,1.0
10003,10003,2024-04-15 04:45:00,0.2681112769395021,10.570966893912454,1.0,1.0,0.0,1.0,48.22563873439301,0.0,10.583411247178823,29.630221424739016,14.0,13.427225232261486,2061.580364358394,6856.566884462871,10072.928615059316,10072.928615059316,0.0,10072.928615059316,73.02873245918005,0.029,1.0
