step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10004,10004,2024-04-15 05:00:00,0.2665434458573514,10.579323433580317,1.0,1.0,0.0,1.0,46.18546322587628,0.0,10.591323596274538,29.635531830846507,14.1,13.452710889821109,2061.2713366139997,6855.7423034926605,10088.487118470199,10088.4871184702,0.0,10088.487118470199,73.14153160890895,0.029,1.0
10005,10005,2024-04-15 05:15:00,0.26502972650990697,10.587391557702196,1.0,1.0,0.0,1.0,44.40999472426132,0.0,10.598963377998253,29.643368345538853,14.2,13.477534561686932,2061.3989295027623,6856.28045585594,10087.961130865462,10087.961130865462,0.0,10087.961130865462,73.1377181987746,0.029,1.0
10006,10006,2024-04-15 05:30:00,0.26357095840720984,10.595166791689572,1.0,1.0,0.0,1.0,42.793807392619385,0.0,10.606355155720605,29.652209841179086,14.3,13.501683936546042,2061.7345017124035,6857.498664632989,10087.175417234499,10087.1754172345,0.0,10087.175417234499,73.13202177495012,0.029,1.0
10007,10007,2024-04-15 05:45:00,0.2621610103345882,10.602681814916645,1.0,1.0,0.0,1.0,41.27044249807218,0.0,10.613513226989022,29.661486114821706,14.4,13.525161914286565,2062.147882450446,6858.964707956236,10086.546464039151,10086.546464039151,0.0,10086.546464039151,73.12746186428384,0.029,1.0
10008,10008,2024-04-15 06:00:00,0.26079624267773927,10.60995602652765,1.0,1.0,0.0,1.0,40.51134652435221,0.0,10.620554911558115,29.65896292277079,14.05,13.40340420048421,2064.2598764686663,6865.482990947952,10108.090730561487,10108.090730561487,282.06,9826.030730561488,71.23872279657078,0.029,1.0
10009,10009,2024-04-15 06:15:00,0.2594642496368101,10.617055549435802,1.0,1.0,0.0,1.0,39.37788976488625,0.0,10.627422249298483,29.651520926233154,13.7,13.275187911117206,2065.494613612656,6869.141571000907,10118.287560836461,10118.287560836461,0.0,10118.287560836461,73.35758481606435,0.029,1.0
10010,10010,2024-04-15 06:30:00,0.25815956308150423,10.624009528775582,1.0,1.0,0.0,1.0,38.0814514752318,0.0,10.634090020243836,29.642163910007874,13.35,13.140675896126517,2066.1583771956784,6871.349025811685,10127.8483511594,10127.848351159402,0.0,10127.8483511594,73.42690054590565,0.029,1.0
10011,10011,2024-04-15 06:45:00,0.2568899672851212,10.630776474370304,1.0,1.0,0.0,1.0,36.74826603828618,0.0,10.640552508861017,29.63208205164388,13.0,12.99999492099266,2066.64352132496,6872.962452292883,10137.700910902537,10137.700910902538,0.0,10137.700910902537,73.4983316040434,0.029,1.0
10012,10012,2024-04-15 07:00:00,0.2556583531018612,10.63734097796708,1.0,1.0,0.0,1.0,35.221838489627636,0.0,10.646780033728142,29.627694153565862,14.0,13.715045880077161,2066.209983263875,6872.857908353164,10029.816758385768,10029.81675838577,1423.44,8606.376758385768,62.39623149829682,0.029,1.0
10013,10013,2024-04-15 07:15:00,0.2544680547876391,10.643685267981883,1.0,1.0,0.0,1.0,33.95856601284356,0.0,10.65281323677128,29.62560832788444,15.0,14.409869630373553,2067.3486589811637,6874.235847042919,9997.77755530065,9997.777555300649,0.0,9997.77755530065,72.48388727592972,0.029,1.0
10014,10014,2024-04-15 07:30:00,0.2533180039054668,10.649815039183862,1.0,1.0,0.0,1.0,32.83802417940337,0.0,10.65867412994135,29.624335200659058,16.0,15.083826028805154,2070.706154031332,6876.306470382288,9974.16536021337,9974.165360213374,0.0,9974.16536021337,72.31269886154693,0.029,1.0
10015,10015,2024-04-15 07:45:00,0.2522023336431089,10.65576156168223,1.0,1.0,0.0,1.0,31.795159911560273,0.0,10.66437467608198,29.62325894629192,17.0,15.736219474858718,2075.9653625943456,6878.643131583484,9955.856044150176,9955.856044150176,0.0,9955.856044150176,72.17995632008878,0.029,1.0
10016,10016,2024-04-15 08:00:00,0.2511178626228474,10.661541792220223,1.0,1.0,0.0,1.0,30.645606840542783,0.0,10.669898515588178,29.623928101778173,17.75,16.0716355874646,2079.637273287025,6879.953065697599,9965.588021045018,9965.588021045018,2665.56,7300.028021045018,273.7510507891882,0.15,1.0
10017,10017,2024-04-15 08:15:00,0.25006501950822807,10.667153446021144,1.0,1.0,0.0,1.0,29.58594769758015,0.0,10.67525952685532,29.625313729633596,18.5,16.384727387765164,2083.4919676280015,6881.608720670799,9960.15520493705,9960.155204937051,0.0,9960.15520493705,72.21112523579362,0.029,1.0
10018,10018,2024-04-15 08:30:00,0.2490440197524225,10.672595374719588,1.0,1.0,0.0,1.0,28.587454949973882,0.0,10.680467134312421,29.626964713938918,19.25,16.674528891208524,2087.5381023080763,6883.428774956321,9955.617586253367,9955.61758625337,0.0,9955.617586253367,72.17822750033692,0.029,1.0
10019,10019,2024-04-15 08:45:00,0.24805267989844687,10.677879216141278,1.0,1.0,0.0,1.0,27.62946128193312,0.0,10.685527570784334,29.628686196435083,20.0,16.939977689635608,2091.632284875683,6885.281602168666,9952.33438239032,9952.33438239032,0.0,9952.33438239032,72.15442427232982,0.029,1.0
10020,10020,2024-04-15 09:00:00,0.24708953298735184,10.683012789177415,1.0,1.0,0.0,1.0,26.93453107279668,0.0,10.690481218481722,29.626966115208504,21.0,17.309019867049567,2097.9816184777164,6888.762402512298,9941.966006279523,9941.966006279521,3626.88,6315.086006279523,236.8157252354821,0.15,1.0
10021,10021,2024-04-15 09:15:00,0.2461501865821731,10.688019505517017,1.0,1.0,0.0,1.0,26.14255475477893,0.0,10.69531303821875,29.623763695692144,22.0,17.63548178382904,2104.092277584649,6891.374098142783,9940.413859145217,9940.413859145217,0.0,9940.413859145217,72.06800047880283,0.029,1.0
10022,10022,2024-04-15 09:30:00,0.24523229500709337,10.692911867612192,1.0,1.0,0.0,1.0,23.702470120658766,0.0,10.699770025392853,29.61993463112358,23.0,17.916614626380767,2106.20799922509,6882.048152855346,9936.179831938734,9936.179831938738,0.0,9936.179831938734,72.03730378155583,0.029,1.0
10023,10023,2024-04-15 09:45:00,0.24436113927490297,10.697555127664767,1.0,1.0,0.0,1.0,22.80090508671896,0.0,10.704088293182743,29.615843867570593,24.0,18.149312762984508,2110.9062141667678,6883.052262399344,9936.740883492228,9936.74088349223,0.0,9936.740883492228,72.04137140531866,0.029,1.0
10024,10024,2024-04-15 10:00:00,0.24353802401576596,10.701942331995967,1.0,1.0,0.0,1.0,21.881786720436455,0.0,10.708265141511925,29.613189805152604,24.5,18.46008928593173,2117.15483527905,6883.700287801076,9931.26445912212,9931.26445912212,4200.48,5730.78445912212,214.9044172170795,0.15,1.0
10025,10025,2024-04-15 10:15:00,0.24274118974342362,10.706189458667552,1.0,1.0,0.0,1.0,21.045228035925227,0.0,10.712313308946655,29.611000083785097,25.0,18.767186096557424,2123.9626941272954,6884.7007271842085,9930.423605226719,9930.423605226719,0.0,9930.423605226719,71.99557113789372,0.029,1.0
10026,10026,2024-04-15 10:30:00,0.2419696859250576,10.710301574019443,1.0,1.0,0.0,1.0,20.261437542681424,0.0,10.716240919238373,29.608845182161183,25.5,19.070543114407158,2131.1507823789716,6885.862485755558,9930.548015174685,9930.548015174687,0.0,9930.548015174685,71.99647311001647,0.029,1.0
10027,10027,2024-04-15 10:45:00,0.2412215581363519,10.714289095133244,1.0,1.0,0.0,1.0,19.51182387327561,0.0,10.72005322386921,29.606550257318,26.0,19.370118557763572,2138.6668569054627,6887.066783649371,9931.417138965448,9931.417138965448,0.0,9931.417138965448,72.0027742574995,0.029,1.0
10028,10028,2024-04-15 11:00:00,0.24049555330880826,10.718158700864052,1.0,1.0,0.0,1.0,18.68632085091471,0.0,10.723738573952604,29.605566291150836,26.125,19.01926164693855,2131.4980401802572,6887.5386686548645,9960.563838355856,9960.563838355856,4540.44,5420.123838355857,112.46756964588403,0.083,1.0
10029,10029,2024-04-15 11:15:00,0.23979228124659596,10.721907140955643,1.0,1.0,0.0,1.0,17.91507069072405,0.0,10.727305357722406,29.605344440434976,26.25,18.657270693115436,2123.6267478857076,6888.185429725503,9964.207389782217,9964.207389782217,0.0,9964.207389782217,72.24050357592108,0.029,1.0
10030,10030,2024-04-15 11:30:00,0.2391120363594279,10.72553284620425,1.0,1.0,0.0,1.0,17.181812356889747,0.0,10.730759443681318,29.605655793681372,26.375,18.283702599389365,2116.1196949247824,6888.905280961759,9968.211587391985,9968.211587391985,0.0,9968.211587391985,72.26953400859189,0.029,1.0
10031,10031,2024-04-15 11:45:00,0.2384534826844567,10.729042937291846,1.0,1.0,0.0,1.0,16.47601228031103,0.0,10.734105073574218,29.606405950576008,26.5,17.89808688475255,2109.0049730103265,6889.632901729123,9973.71188035802,9973.711880358022,0.0,9973.71188035802,72.30941113259564,0.029,1.0
10032,10032,2024-04-15 12:00:00,0.2378156727242246,10.732442464379883,1.0,1.0,0.0,1.0,15.969818253200318,0.0,10.737372905846163,29.604731321870545,26.875,18.28343870555218,2115.9344043304945,6891.601122873487,9932.545622592517,9932.545622592519,4446.54,5486.005622592517,39.77354076379575,0.029,1.0
10033,10033,2024-04-15 12:15:00,0.23719531742086067,10.735748958146813,1.0,1.0,0.0,1.0,15.410292673208632,0.0,10.74055465333949,29.60179432132138,27.25,18.67053873918525,2124.3353385094015,6893.059876075037,9929.931122448215,9929.931122448217,0.0,9929.931122448215,71.99200063774957,0.029,1.0
10034,10034,2024-04-15 12:30:00,0.23659034044391972,10.738973485433908,1.0,1.0,0.0,1.0,14.830159897798252,0.0,10.74364710202377,29.59809468909056,27.625,19.059374313236898,2133.3487346877346,6894.228538197463,9929.641315464467,9929.641315464467,0.0,9929.641315464467,71.9898995371174,0.029,1.0
10035,10035,2024-04-15 12:45:00,0.2360018178006489,10.742110311122541,1.0,1.0,0.0,1.0,14.250807932039995,0.0,10.746650342277574,29.593840247735137,28.0,19.449946440712704,2143.02840823363,6895.253965572593,9930.52737759884,9930.52737759884,0.0,9930.52737759884,71.9963234875916,0.029,1.0
10036,10036,2024-04-15 13:00:00,0.23543004062536468,10.745157883466806,1.0,1.0,0.0,1.0,13.594855599862132,0.0,10.74955259706813,29.590494476393783,28.25,19.55689919315085,2146.295239934227,6895.585369500757,9942.779370583712,9942.779370583712,4249.32,5693.459370583712,118.13928193961203,0.083,1.0
10037,10037,2024-04-15 13:15:00,0.23487611201907524,10.748110322938329,1.0,1.0,0.0,1.0,12.990053489474132,0.0,10.752361760234997,29.587490057992234,28.5,19.662245106369497,2149.1617935883214,6896.1128314477355,9943.749146575256,9943.749146575257,0.0,9943.749146575256,72.0921813126706,0.029,1.0
10038,10038,2024-04-15 13:30:00,0.2343403850007416,10.750965747946047,1.0,1.0,0.0,1.0,12.420536060715198,0.0,10.755083265712816,29.58457123734193,28.75,19.765968426415725,2152.065030054893,6896.736495037817,9944.440905302556,9944.44090530256,0.0,9944.440905302556,72.09719656344353,0.029,1.0
10039,10039,2024-04-15 13:45:00,0.23382161071796956,10.753730814873222,1.0,1.0,0.0,1.0,11.874286465297699,0.0,10.75772069185123,29.581647843310186,29.0,19.86804692834798,2154.978345780511,6897.379823584717,9945.216473516131,9945.216473516133,0.0,9945.216473516131,72.10281943299195,0.029,1.0
10040,10040,2024-04-15 14:00:00,0.23331894480270376,10.756410024201589,1.0,1.0,0.0,1.0,10.941477037005203,0.0,10.76021471265803,29.585257117304508,29.025,19.645238621516345,2148.985035167876,6895.130657619709,9957.222117954145,9957.222117954141,3604.98,6352.242117954145,131.80902394754852,0.083,1.0
10041,10041,2024-04-15 14:15:00,0.23283765286654673,10.758975310221306,1.0,1.0,0.0,1.0,10.247978998476931,0.0,10.762602346194434,29.591718877166276,29.05,19.419773970455168,2143.0234175990654,6894.3468850528,9957.271700115767,9957.271700115767,0.0,9957.271700115767,72.19021982583932,0.029,1.0
10042,10042,2024-04-15 14:30:00,0.2323797724460423,10.761415812862595,1.0,1.0,0.0,1.0,9.682049972370459,0.0,10.764903299494026,29.5994215468143,29.075000000000003,19.191607954270243,2137.4485677675975,6894.294304808772,9957.587677294658,9957.587677294658,0.0,9957.587677294658,72.19251066038628,0.029,1.0
10043,10043,2024-04-15 14:45:00,0.23193999214521785,10.763759841865989,1.0,1.0,0.0,1.0,9.17447534760688,0.0,10.767126586035134,29.607743228228056,29.1,18.96067726293171,2132.1231605441694,6894.512925644732,9958.473582594142,9958.473582594144,0.0,9958.473582594142,72.19893347380754,0.029,1.0
10044,10044,2024-04-15 15:00:00,0.23151562385234611,10.766021724866995,1.0,1.0,0.0,1.0,9.50229405743864,0.0,10.769400452304513,29.60325225463305,29.325000000000003,19.133699954860955,2137.3768494640235,6900.5503752574505,9942.210709592058,9942.210709592058,2661.36,7280.850709592058,151.0776522240352,0.083,1.0
10045,10045,2024-04-15 15:15:00,0.2310937231581983,10.768270455566803,1.0,1.0,0.0,1.0,9.395428677963654,0.0,10.771657626112177,29.593282233564917,29.55,19.30674108541309,2142.4531611044886,6903.576520878535,9942.745331536456,9942.745331536456,0.0,9942.745331536456,72.08490365363932,0.029,1.0
10046,10046,2024-04-15 15:30:00,0.23066868204745092,10.770535924687087,1.0,1.0,0.0,1.0,9.074207295533569,0.0,10.773864971471491,29.581043503196614,29.775,19.47980747342831,2147.1823501381245,6905.048396881365,9943.493653688252,9943.493653688254,0.0,9943.493653688252,72.09032898923984,0.029,1.0
10047,10047,2024-04-15 15:45:00,0.23024990013670046,10.772768032271387,1.0,1.0,0.0,1.0,8.675037702497534,0.0,10.776010428677546,29.56777677847595,30.0,19.652891636177067,2151.8469910907293,6905.8822107720825,9944.229896754601,9944.229896754601,0.0,9944.229896754601,72.09566675147086,0.029,1.0
10048,10048,2024-04-15 16:00:00,0.229841605109424,10.77494424476677,1.0,1.0,0.0,1.0,7.851244489474005,0.0,10.77802878408511,29.560494005324408,30.0,19.652891636177067,2151.4326583942816,6903.589529335528,9950.538542860826,9950.538542860824,1470.24,8480.298542860826,175.96619476436214,0.083,1.0
10049,10049,2024-04-15 16:15:00,0.22945107629406916,10.777025763352611,1.0,1.0,0.0,1.0,7.251477411165758,0.0,10.77995468564959,29.555689401607445,30.0,19.652891636177067,2151.1493357894183,6902.6803939026295,9950.377415379668,9950.377415379671,0.0,9950.377415379668,72.1402362615026,0.029,1.0
10050,10050,2024-04-15 16:30:00,0.22908112386292404,10.778997609810615,1.0,1.0,0.0,1.0,6.77222611147911,0.0,10.781806741318004,29.551811016116236,30.0,19.652891636177067,2151.085491677078,6902.475528766032,9950.25426755749,9950.25426755749,0.0,9950.25426755749,72.1393434397918,0.029,1.0
10051,10051,2024-04-15 16:45:00,0.22872676113279355,10.78088636316221,1.0,1.0,0.0,1.0,6.3467061958005715,0.0,10.783593240978444,29.54826534507575,30.0,19.652891636177067,2151.102547366995,6902.530257637913,9950.236631941549,9950.236631941552,0.0,9950.236631941549,72.13921558157624,0.029,1.0
10052,10052,2024-04-15 17:00:00,0.22838547075987456,10.782705440849869,1.0,1.0,0.0,1.0,5.4099391526861105,0.0,10.785235734755021,29.553562094748884,29.675,19.250662868068257,2140.557583034817,6898.835574053341,9966.303386040052,9966.303386040052,381.6,9584.703386040052,359.4263769765019,0.15,1.0
10053,10053,2024-04-15 17:15:00,0.22806388399985766,10.784419498280759,1.0,1.0,0.0,1.0,4.788378397563747,0.0,10.78678298967849,29.56274449163575,29.35,18.850421400331214,2130.6965929193298,6897.145748407584,9967.715986014453,9967.715986014453,0.0,9967.715986014453,72.26594089860478,0.029,1.0
10054,10054,2024-04-15 17:30:00,0.22776471255040073,10.786014082106364,1.0,1.0,0.0,1.0,4.331037807245692,0.0,10.788260382631094,29.57363570229974,29.025,18.452193583114823,2121.8979842509134,6896.466726343839,9970.270094471955,9970.270094471955,0.0,9970.270094471955,72.28445818492168,0.029,1.0
10055,10055,2024-04-15 17:45:00,0.22748101445932123,10.787526192931818,1.0,1.0,0.0,1.0,3.94521130459105,0.0,10.789678966591028,29.585381720142582,28.7,18.056010027431185,2113.9583358653786,6896.1805829219,9974.360320386257,9974.360320386257,0.0,9974.360320386257,72.31411232280037,0.029,1.0
10056,10056,2024-04-15 18:00:00,0.227209380489225,10.78897400199243,1.0,1.0,0.0,1.0,4.677372498319852,0.0,10.791210371825388,29.57984328338503,28.525,18.572784175259034,2125.3751276337775,6903.756927598963,9929.32659433641,9929.32659433641,0.0,9929.32659433641,372.34974728761534,0.15,1.0
10057,10057,2024-04-15 18:15:00,0.22693258147261627,10.790449340750955,1.0,1.0,0.0,1.0,4.829485584822375,0.0,10.792764818615524,29.56663869365882,28.35,19.067472126387816,2137.4446715557315,6907.39037191122,9929.490416349914,9929.490416349914,0.0,9929.490416349914,71.98880551853688,0.029,1.0
10058,10058,2024-04-15 18:30:00,0.2266430887331694,10.791992337052207,1.0,1.0,0.0,1.0,4.689517171629439,0.0,10.794297144952115,29.550009326579445,28.175,19.541238411239224,2149.444400841791,6908.982268435972,9931.968248503928,9931.968248503927,0.0,9931.968248503928,72.00676980165349,0.029,1.0
10059,10059,2024-04-15 18:45:00,0.22635353543374823,10.793535656138122,1.0,1.0,0.0,1.0,4.43748119997539,0.0,10.79579000314552,29.531655068781603,28.0,19.99516729177308,2161.6397495617744,6909.739259067176,9935.60858704438,9935.608587044384,0.0,9935.60858704438,72.03316225607176,0.029,1.0
10060,10060,2024-04-15 19:00:00,0.2260697696047704,10.795048128006574,1.0,1.0,0.0,1.0,3.615688603393381,0.0,10.797155872660392,29.520695015076466,27.0,20.295414251424294,2169.265196536168,6906.37364927821,9942.78835815893,9942.788358158932,0.0,9942.78835815893,447.42547611715185,0.18,1.0
10061,10061,2024-04-15 19:15:00,0.22580166895252893,10.79647710448302,1.0,1.0,0.0,1.0,3.084328908930574,0.0,10.798439655126698,29.512510891219865,26.0,20.492554257204127,2174.7235621060786,6904.8647300697,9948.25795174201,9948.25795174201,0.0,9948.25795174201,72.12487015012958,0.029,1.0
10062,10062,2024-04-15 19:30:00,0.2255531557095675,10.797801680068005,1.0,1.0,0.0,1.0,2.7028947684291844,0.0,10.799664485037972,29.50513912737866,25.0,20.59713913461846,2177.839013273246,6904.286660553076,9952.761675520664,9952.761675520664,0.0,9952.761675520664,72.15752214752482,0.029,1.0
10063,10063,2024-04-15 19:45:00,0.22531785995820158,10.799055806422786,1.0,1.0,0.0,1.0,2.3832409521468705,0.0,10.800839882223535,29.497877715258863,24.0,20.618029471479115,2178.561291604175,6904.050399448418,9956.166195053867,9956.166195053867,0.0,9956.166195053867,72.18220491414054,0.029,1.0
10064,10064,2024-04-15 20:00:00,0.22509272623314605,10.800255769177332,1.0,1.0,0.0,1.0,1.8305992676979543,0.0,10.801930093949535,29.495198747446633,24.0,20.548134656368493,2176.024758475101,6902.072862098566,9958.302779509342,9958.302779509346,0.0,9958.302779509342,448.1236250779204,0.18,1.0
10065,10065,2024-04-15 20:15:00,0.2248802413179133,10.801388313775522,1.0,1.0,0.0,1.0,1.4482694322822875,0.0,10.802961462035634,29.49452729630533,24.0,20.478035677642076,2173.659136829596,6901.1662332218975,9957.399463053498,9957.399463053496,0.0,9957.399463053498,72.19114610713787,0.029,1.0
10066,10066,2024-04-15 20:30:00,0.22468125249914353,10.802448924179565,1.0,1.0,0.0,1.0,1.155954787763506,0.0,10.803947891622943,29.49473940070745,24.0,20.407731306746033,2171.4805577513166,6900.8026124128,9956.6322362012,9956.632236201202,0.0,9956.6322362012,72.18558371245871,0.029,1.0
10067,10067,2024-04-15 20:45:00,0.2244919913823998,10.803457685931809,1.0,1.0,0.0,1.0,0.9056338742577263,0.0,10.804895868140306,29.495397690475503,24.0,20.337231003934896,2169.388762290493,6900.6632309048355,9955.991889836838,9955.991889836838,0.0,9955.991889836838,72.18094120131708,0.029,1.0
10068,10068,2024-04-15 21:00:00,0.22431054940273273,10.804424771683435,1.0,1.0,0.0,1.0,1.1957462679560598,0.0,10.805888359753869,29.487685786905853,23.75,20.004742579393664,2161.6473307681517,6904.307768770618,9965.934799409997,9965.934799409997,0.0,9965.934799409997,373.7225549778749,0.15,1.0
10069,10069,2024-04-15 21:15:00,0.22412849126782008,10.805395141542519,1.0,1.0,0.0,1.0,1.1860913492153047,0.0,10.806878993159446,29.47665640499845,23.5,19.673282032092658,2153.257308321945,6905.891765833161,9965.6711057837,9965.6711057837,0.0,9965.6711057837,72.25111551693183,0.029,1.0
10070,10070,2024-04-15 21:30:00,0.22394245808930827,10.806386698383987,1.0,1.0,0.0,1.0,1.0302976457085378,0.0,10.807845195029904,29.46451022067768,23.25,19.34286792488472,2145.0491404839963,6906.432006188286,9965.51616648885,9965.51616648885,0.0,9965.51616648885,72.24999220704416,0.029,1.0
10071,10071,2024-04-15 21:45:00,0.22375890403490545,10.807365041493954,1.0,1.0,0.0,1.0,0.8221937136215031,0.0,10.808778889338118,29.45209231482211,23.0,19.013500321467536,2137.217331619841,6906.559040138413,9966.124966595778,9966.124966595778,0.0,9966.124966595778,72.2544060078194,0.029,1.0
10072,10072,2024-04-15 22:00:00,0.22358069598137223,10.808314890419286,1.0,1.0,0.0,1.0,0.34343105239831007,0.0,10.809638524167841,29.44394566181332,22.75,18.92553975208132,2134.2552111926175,6904.704772176949,9954.45672319752,9954.45672319752,0.0,9954.45672319752,206.55497700634854,0.083,1.0
10073,10073,2024-04-15 22:15:00,0.2234125086172513,10.80921132907005,1.0,1.0,0.0,1.0,0.022302691233172647,0.0,10.81044848170356,29.43761411792746,22.5,18.83504670220268,2131.958581501613,6903.849662217107,9954.131407205228,9954.13140720523,0.0,9954.131407205228,72.16745270223791,0.029,1.0
10074,10074,2024-04-15 22:30:00,0.22325591487572563,10.810045973712382,1.0,1.0,0.0,1.0,-0.21537004616973743,0.0,10.811221651640938,29.432018263143227,22.25,18.742067142775436,2129.801716154331,6903.506178243163,9954.468459974278,9954.468459974278,0.0,9954.468459974278,72.16989633481352,0.029,1.0
10075,10075,2024-04-15 22:45:00,0.22310742491021834,10.810837425228536,1.0,1.0,0.0,1.0,-0.4158870565000407,0.0,10.811963770167788,29.42674142838601,22.0,18.64662836836334,2127.692769142395,6903.365898725052,9954.97648635258,9954.97648635258,0.0,9954.97648635258,72.1735795260562,0.029,1.0
10076,10076,2024-04-15 23:00:00,0.2229652955462518,10.811594974738478,1.0,1.0,0.0,1.0,-0.7691341457954954,0.0,10.81265141089458,29.424618643719953,22.175,18.37111709131457,2121.7959487104886,6902.086591617301,9965.147446917863,9965.147446917865,0.0,9965.147446917863,206.77680952354567,0.083,1.0
10077,10077,2024-04-15 23:15:00,0.22283120296794692,10.812309688180843,1.0,1.0,0.0,1.0,-1.0172343599518456,0.0,10.813300850931734,29.424062353835836,22.35,18.084189222955096,2115.9744729492695,6901.465196569337,9968.700239569438,9968.700239569442,0.0,9968.700239569438,72.27307673687842,0.029,1.0
10078,10078,2024-04-15 23:30:00,0.2227057951160063,10.812978112031686,1.0,1.0,0.0,1.0,-1.2094087268212448,0.0,10.813920743398146,29.424381615948672,22.525,17.785389975173093,2110.406613243989,6901.178458907582,9973.083360975628,9973.083360975628,0.0,9973.083360975628,72.3048543670733,0.029,1.0
10079,10079,2024-04-15 23:45:00,0.22258673768317577,10.813612688148673,1.0,1.0,0.0,1.0,0.16924779507561452,0.0,10.81475222385451,29.42532853840626,22.7,17.474221353270007,2108.424768611288,6912.027390472878,9982.662857459838,9982.662857459836,0.0,9982.662857459838,72.37430571658383,0.029,1.0
10080,10080,2024-04-16 00:00:00,0.22245046527954568,10.814339020060022,1.0,1.0,0.0,1.0,0.42840207502535316,0.0,10.815623485468265,29.42070855902421,22.275,17.74013399119608,2113.2501921301127,6915.257478611939,9950.009017766906,9950.009017766908,0.0,9950.009017766906,72.13756537881008,0.029,1.0
10081,10081,2024-04-16 00:15:00,0.22229071061015268,10.815190512447886,1.0,1.0,0.0,1.0,-1.1747700392489788,0.0,10.81624844929534,29.413497420108918,21.85,17.976454928909536,2114.47142338736,6905.293409450384,9944.30524515706,9944.305245157062,0.0,9944.30524515706,72.09621302738869,0.029,1.0
10082,10082,2024-04-16 00:30:00,0.22215049271364493,10.815937873836273,1.0,1.0,0.0,1.0,-1.3117964671393116,0.0,10.816852042813766,29.405008622926434,21.425,18.184894739805664,2118.46416163712,6905.358341388055,9943.735188086486,9943.735188086486,0.0,9943.735188086486,72.09208011362703,0.029,1.0
10083,10083,2024-04-16 00:45:00,0.22203525566248491,10.816552087318955,1.0,1.0,0.0,1.0,-1.4080060416388032,0.0,10.817440476358207,29.395780242797002,21.0,18.367024036089532,2122.1960361150036,6905.678353412229,9943.707990119447,9943.707990119447,0.0,9943.707990119447,72.09188292836599,0.029,1.0
10084,10084,2024-04-16 01:00:00,0.22192344191276578,10.817148054604958,1.0,1.0,0.0,1.0,-1.6953695582845,0.0,10.817984379563688,29.38903958005273,20.75,18.289442217594594,2120.663258537231,6904.611952053035,9956.303429950089,9956.30342995009,0.0,9956.303429950089,72.18319986713814,0.029,1.0
10085,10085,2024-04-16 01:15:00,0.22181724443901427,10.817714087140054,1.0,1.0,0.0,1.0,-1.8917289792230392,0.0,10.81849782963791,29.383337795557082,20.5,18.20888598276904,2118.9274901967487,6904.119445465601,9957.350189907795,9957.350189907795,0.0,9957.350189907795,72.19078887683152,0.029,1.0
10086,10086,2024-04-16 01:30:00,0.22171807300514124,10.818242670882597,1.0,1.0,0.0,1.0,-2.0396675951147003,0.0,10.818988304651914,29.378036660827032,20.25,18.125406095346047,2117.2544210142023,6903.920971386883,9958.180036886983,9958.180036886984,0.0,9958.180036886983,72.19680526743063,0.029,1.0
10087,10087,2024-04-16 01:45:00,0.221623909316834,10.818744563341275,1.0,1.0,0.0,1.0,-2.1665437079537124,0.0,10.819459055676385,29.372891792756317,20.0,18.039043653191065,2115.592008090079,6903.834289110244,9959.149433346125,9959.149433346125,0.0,9959.149433346125,72.20383339175942,0.029,1.0
10088,10088,2024-04-16 02:00:00,0.22153374930722786,10.819225116192476,1.0,1.0,0.0,1.0,-2.499348531611032,0.0,10.819878483613747,29.371529300991863,20.125,17.855706104617084,2111.852220690894,6902.248481652375,9965.641860151289,9965.64186015129,0.0,9965.641860151289,72.25090348609685,0.029,1.0
10089,10089,2024-04-16 02:15:00,0.22145027221160724,10.819670049112133,1.0,1.0,0.0,1.0,-1.1297816936763097,0.0,10.820508040735918,29.371937528011077,20.25,17.666846939767467,2111.7279577783975,6912.698774506031,9972.525068537507,9972.525068537505,0.0,9972.525068537507,72.30080674689692,0.029,1.0
10090,10090,2024-04-16 02:30:00,0.22135174809715788,10.820195182642149,1.0,1.0,0.0,1.0,-1.2721728143009066,0.0,10.821115733712977,29.373243214028545,20.375,17.472310635328775,2108.4807925512664,6912.73342128115,9975.970454701686,9975.970454701688,0.0,9975.970454701686,72.32578579658723,0.029,1.0
10091,10091,2024-04-16 02:45:00,0.2212356958733184,10.820813740995213,1.0,1.0,0.0,1.0,-1.4598710844031246,0.0,10.82169464840247,29.3750917447164,20.5,17.271939652140652,2105.200365338864,6912.409134350628,9979.734516056345,9979.734516056345,0.0,9979.734516056345,72.3530752414085,0.029,1.0
10092,10092,2024-04-16 03:00:00,0.22112439830388483,10.821406957040294,1.0,1.0,0.0,1.0,-1.1535696139415157,0.0,10.822320630512742,29.369795321744274,19.875,17.347279340742706,2107.0451563159577,6915.554370913599,9964.753456160863,9964.753456160865,0.0,9964.753456160863,72.24446255716626,0.029,1.0
10093,10093,2024-04-16 03:15:00,0.2210113416473271,10.822009549019747,1.0,1.0,0.0,1.0,-1.087187265677306,0.0,10.822956545063516,29.361322695688948,19.25,17.38527516483701,2108.147440302216,6917.069444169158,9966.114492732297,9966.114492732297,0.0,9966.114492732297,72.25433007230916,0.029,1.0
10094,10094,2024-04-16 03:30:00,0.22089295916521884,10.822640527649384,1.0,1.0,0.0,1.0,-1.1473664083316186,0.0,10.82358282900698,29.351429515904172,18.625,17.388205178606874,2108.423617887443,6917.699703858241,9968.138463610572,9968.138463610574,0.0,9968.138463610572,72.26900386117666,0.029,1.0
10095,10095,2024-04-16 03:45:00,0.22077455956502395,10.823271597518422,1.0,1.0,0.0,1.0,-1.2605135128567637,0.0,10.824191291536945,29.340819308015178,18.0,17.358125371556312,2108.053610431227,6917.936870843293,9970.445508967585,9970.445508967585,0.0,9970.445508967585,72.28572994001499,0.029,1.0
10096,10096,2024-04-16 04:00:00,0.22065873988912943,10.82388891639094,1.0,1.0,0.0,1.0,-1.6062985632033395,0.0,10.82474619616955,29.333620204488575,18.25,17.302517033565234,2106.7664743257455,6916.48771429265,9972.19274953883,9972.192749538834,0.0,9972.19274953883,72.29839743415653,0.029,1.0
10097,10097,2024-04-16 04:15:00,0.2205496366616078,10.82447043659363,1.0,1.0,0.0,1.0,-1.8346689807055725,0.0,10.825265714101299,29.327959230080904,18.5,17.239426874296903,2105.5868981289736,6915.785645679955,9973.434470969889,9973.434470969889,0.0,9973.434470969889,72.3073999145317,0.029,1.0
10098,10098,2024-04-16 04:30:00,0.22044886680515224,10.825007539928539,1.0,1.0,0.0,1.0,-2.0013206834962984,0.0,10.825759386251887,29.32302218814425,18.75,17.168636843308416,2104.425334662931,6915.464082352797,9975.000738577175,9975.000738577175,0.0,9975.000738577175,72.31875535468453,0.029,1.0
10099,10099,2024-04-16 04:45:00,0.22035383562343983,10.825514056127066,1.0,1.0,0.0,1.0,-2.1413481113744592,0.0,10.826231331463102,29.318499857237356,19.0,17.089918686900713,2103.214286052598,6915.289073822441,9976.852614529507,9976.85261452951,0.0,9976.852614529507,72.33218145533893,0.029,1.0
10100,10100,2024-04-16 05:00:00,0.22026326481616018,10.825996798529866,1.0,1.0,0.0,1.0,-2.592671739984972,0.0,10.82663378957773,29.319424817471315,19.1,16.95005548311526,2100.530309288445,6912.861408425991,9982.20637937837,9982.206379378371,0.0,9982.20637937837,72.37099625049318,0.029,1.0
10101,10101,2024-04-16 05:15:00,0.22018127800713855,10.826433788221951,1.0,1.0,0.0,1.0,-2.854043307060485,0.0,10.826996153982176,29.322760051842,19.2,16.80677778141343,2098.206745298719,6911.670692179164,9985.245127743488,9985.245127743487,0.0,9985.245127743488,72.3930271761403,0.029,1.0
10102,10102,2024-04-16 05:30:00,0.22010955400086782,10.826816077175375,1.0,1.0,0.0,1.0,-3.0179807504092446,0.0,10.827333485308447,29.32718105103797,19.299999999999997,16.65999141144864,2096.1195710846855,6911.107010146725,9988.730274535317,9988.730274535317,0.0,9988.730274535317,72.41829449038106,0.029,1.0
10103,10103,2024-04-16 05:45:00,0.22004393082979753,10.82716584867718,1.0,1.0,0.0,1.0,-3.1409188439689437,0.0,10.827652124376396,29.33218681347045,19.4,16.509640019611187,2094.1601797685016,6910.793657757966,9992.637229663776,9992.637229663776,0.0,9992.637229663776,72.44661991506239,0.029,1.0
10104,10104,2024-04-16 06:00:00,0.2199824058436308,10.827493776853448,1.0,1.0,0.0,1.0,-2.5643068867006744,0.0,10.828059467194167,29.32698015965728,19.299999999999997,16.65999141144864,2097.177414568573,6915.430216493324,9973.45494172044,9973.45494172044,295.56,9677.89494172044,70.1647383274732,0.029,1.0
10105,10105,2024-04-16 06:15:00,0.21991425170959578,10.827857038387855,1.0,1.0,0.0,1.0,-2.3361040013724064,0.0,10.82850159264107,29.317385429964794,19.2,16.80677778141343,2099.7871820743344,6917.733331847555,9970.687188765552,9970.68718876555,0.0,9970.687188765552,72.28748211855026,0.029,1.0
10106,10106,2024-04-16 06:30:00,0.21983454434803953,10.82828187862495,1.0,1.0,0.0,1.0,-2.285853340091406,0.0,10.828950996431836,29.305966857666807,19.1,16.95005548311526,2102.077168961307,6918.827112742057,9968.271763659886,9968.271763659886,0.0,9968.271763659886,72.26997028653417,0.029,1.0
10107,10107,2024-04-16 06:45:00,0.21975090704568373,10.828727665446506,1.0,1.0,0.0,1.0,-2.305105583103782,0.0,10.829396931712008,29.293728546793087,19.0,17.089918686900713,2104.261990989911,6919.438141116539,9965.90129027134,9965.90129027134,0.0,9965.90129027134,72.25278435446722,0.029,1.0
10108,10108,2024-04-16 07:00:00,0.21966691849881304,10.829175324401326,1.0,1.0,0.0,1.0,-2.644734781778428,0.0,10.829790190305062,29.286314418340552,19.25,17.32717923244447,2107.232921823164,6917.762141969045,9955.964357544697,9955.964357544697,1436.46,8519.504357544698,61.76640659219906,0.029,1.0
10109,10109,2024-04-16 07:15:00,0.21958822501926462,10.82959476064732,1.0,1.0,0.0,1.0,-2.806189313343141,0.0,10.830158330290091,29.280902117609532,19.5,17.564450729671513,2110.9062396400914,6917.267229670234,9952.064855694953,9952.064855694953,0.0,9952.064855694953,72.15247020378841,0.029,1.0
10110,10110,2024-04-16 07:30:00,0.21951681363754577,10.829975383311881,1.0,1.0,0.0,1.0,-4.4646669993286725,0.0,10.830271669718275,29.276231405631236,19.75,17.801741578315,2111.5559094104387,6906.071323169115,9945.000901622316,9945.00090162232,0.0,9945.000901622316,72.1012565367618,0.029,1.0
10111,10111,2024-04-16 07:45:00,0.2194717925427521,10.830215345747131,1.0,1.0,0.0,1.0,-4.55241108611497,0.0,10.83037133473789,29.27179800387266,20.0,18.039043653191065,2115.736846265922,6905.635136476029,9942.303867251363,9942.30386725136,0.0,9942.303867251363,72.08170303757238,0.029,1.0
10112,10112,2024-04-16 08:00:00,0.21945181871348438,10.830321806257128,1.0,1.0,0.0,1.0,-4.715016820906502,0.0,10.83044584611608,29.270216931843667,20.425,17.861373215304567,2112.6802264617813,6904.643145340119,9964.54105049614,9964.54105049614,2645.28,7319.261050496139,274.4722893936052,0.15,1.0
10113,10113,2024-04-16 08:15:00,0.21943549386029562,10.830408817724624,1.0,1.0,0.0,1.0,-3.216780620026614,0.0,10.830750241721221,29.27010992635195,20.85,17.657260514508778,2112.416629218522,6915.435145018674,9973.412169821666,9973.412169821668,0.0,9973.412169821666,72.30723823120708,0.029,1.0
10114,10114,2024-04-16 08:30:00,0.21939981754592378,10.830598972480226,1.0,1.0,0.0,1.0,-3.257732280691895,0.0,10.831048334117725,29.27088759319611,21.275,17.42513460909775,2108.644488162977,6915.650526556634,9978.839945191974,9978.839945191974,0.0,9978.839945191974,72.34658960264181,0.029,1.0
10115,10115,2024-04-16 08:45:00,0.21934330257915757,10.83090019725309,1.0,1.0,0.0,1.0,-3.3583293704646553,0.0,10.831331007218163,29.27231587722641,21.7,17.16327916505378,2104.527003783383,6915.430744890121,9985.350554261298,9985.3505542613,0.0,9985.350554261298,72.39379151839442,0.029,1.0
10116,10116,2024-04-16 09:00:00,0.21928883058820153,10.831190532964886,1.0,1.0,0.0,1.0,-3.0477036294436446,0.0,10.831661406159311,29.2689712420827,22.275,17.42544776116124,2108.866952749938,6918.11329147309,9953.751019998686,9953.751019998686,3460.98,6492.771019998687,243.47891324995075,0.15,1.0
10117,10117,2024-04-16 09:15:00,0.21923129182479612,10.831497214573837,1.0,1.0,0.0,1.0,-2.895730973071268,0.0,10.832014971519564,29.263598834826276,22.85,17.67737325127619,2113.5536004890714,6919.745568250908,9950.50719855992,9950.50719855992,0.0,9950.50719855992,72.14117718955943,0.029,1.0
10118,10118,2024-04-16 09:30:00,0.21916711681164014,10.831839267393958,1.0,1.0,0.0,1.0,-4.436438841169939,0.0,10.832131814325663,29.257377703169087,23.425,17.91876647729481,2114.655347628769,6909.363913165492,9944.49407110285,9944.49407110285,0.0,9944.49407110285,72.09758201549568,0.029,1.0
10119,10119,2024-04-16 09:45:00,0.21912312394883107,10.83207374935273,1.0,1.0,0.0,1.0,-4.464350724266518,0.0,10.832244098771659,29.250758058452345,24.0,18.149312762984508,2118.9769470904453,6909.359543975448,9942.77576027867,9942.775760278671,0.0,9942.77576027867,72.08512426202036,0.029,1.0
10120,10120,2024-04-16 10:00:00,0.21910163244400346,10.832188299073461,1.0,1.0,0.0,1.0,-4.58347547923433,0.0,10.832337808042551,29.24650123432703,24.75,18.437629310142935,2124.413640779186,6908.698131393263,9937.755944876355,9937.755944876355,3503.64,6434.115944876356,241.27934793286332,0.15,1.0
10121,10121,2024-04-16 10:15:00,0.21908231908665005,10.832291239268155,1.0,1.0,0.0,1.0,-4.619754336011317,0.0,10.832425760772075,29.243222802500828,25.5,18.706407964403695,2130.0670918721585,6908.595691003254,9937.257433175422,9937.257433175422,0.0,9937.257433175422,72.04511639052181,0.029,1.0
10122,10122,2024-04-16 10:30:00,0.2190652809178272,10.832382052707981,1.0,1.0,0.0,1.0,-4.614996398665258,0.0,10.832514298068203,29.2403193894311,26.25,18.954801236110033,2135.6660414685293,6908.776012941251,9937.61910373037,9937.619103730374,0.0,9937.61910373037,72.04773850204519,0.029,1.0
10123,10123,2024-04-16 10:45:00,0.2190487242956783,10.832470299504035,1.0,1.0,0.0,1.0,-4.5956930584244775,0.0,10.832605668631452,29.237561823253145,27.0,19.18191484199629,2141.0675889931463,6909.060786925028,9938.51883829989,9938.51883829989,0.0,9938.51883829989,72.0542615776742,0.029,1.0
10124,10124,2024-04-16 11:00:00,0.21903184576423324,10.832560262076637,1.0,1.0,0.0,1.0,-4.865413455734447,0.0,10.832655517979704,29.239319453143942,26.825,19.168794027304248,2140.590583721733,6907.292349650955,9948.4194812976,9948.4194812976,3820.44,6127.9794812976,127.1555742369252,0.083,1.0
10125,10125,2024-04-16 11:15:00,0.21901862188151777,10.83263074537151,1.0,1.0,0.0,1.0,-4.974376572307614,0.0,10.832688717092806,29.24292704540393,26.65,19.15381170478448,2140.023395171847,6906.599590219076,9948.633032932868,9948.633032932868,0.0,9948.633032932868,72.1275894887633,0.029,1.0
10126,10126,2024-04-16 11:30:00,0.21901084074850288,10.83267221881048,1.0,1.0,0.0,1.0,-5.003295761772621,0.0,10.832717632267205,29.247200102666742,26.475,19.137001098173048,2139.5820156428895,6906.44913840064,9948.712049467606,9948.712049467606,0.0,9948.712049467606,72.12816235864014,0.029,1.0
10127,10127,2024-04-16 11:45:00,0.21900501634408412,10.832703262886032,1.0,1.0,0.0,1.0,-5.002444041730142,0.0,10.83274686186531,29.251653050463094,26.3,19.11837898429961,2139.162650304819,6906.50351037249,9948.87819951965,9948.87819951965,0.0,9948.87819951965,72.12936694651746,0.029,1.0
10128,10128,2024-04-16 12:00:00,0.21899956168265713,10.832732336231437,1.0,1.0,0.0,1.0,-4.395727143908166,0.0,10.83286940459965,29.246711409926903,27.225,19.798278151608912,2156.309163487546,6910.872368620856,9923.29537628857,9923.29537628857,4432.02,5491.2753762885695,39.81174647809213,0.029,1.0
10129,10129,2024-04-16 12:15:00,0.21898527072226742,10.832808507050315,1.0,1.0,0.0,1.0,-4.105344220966011,0.0,10.83303629744122,29.237508451171905,28.15,20.474017208907824,2175.840220334458,6913.143889712961,9929.773269223766,9929.773269223768,0.0,9929.773269223766,71.9908562018723,0.029,1.0
10130,10130,2024-04-16 12:30:00,0.21895809378448006,10.832953360128721,1.0,1.0,0.0,1.0,-3.9779690898076607,0.0,10.833222334857833,29.226304810578235,29.075,21.1455879539658,2196.919896190468,6914.328477949768,9939.960623262416,9939.960623262416,0.0,9939.960623262416,72.06471451865252,0.029,1.0
10131,10131,2024-04-16 12:45:00,0.2189249749233499,10.833129883658545,1.0,1.0,0.0,1.0,-3.9167100558186245,0.0,10.833417281629892,29.21398243152127,30.0,21.81297979979449,2219.709963568828,6915.074104384035,9953.04703368918,9953.04703368918,0.0,9953.04703368918,72.15959099424656,0.029,1.0
10132,10132,2024-04-16 13:00:00,0.2188892302193297,10.833320402930973,1.0,1.0,0.0,1.0,-4.205089619595922,0.0,10.833567424816618,29.20580598256997,30.0,21.67115721778465,2216.0861415009144,6913.344954964267,9977.020084652848,9977.020084652848,3966.06,6010.960084652848,124.7274217565466,0.083,1.0
10133,10133,2024-04-16 13:15:00,0.21885688344529358,10.833492811236585,1.0,1.0,0.0,1.0,-4.355921135075352,0.0,10.83369405730149,29.199442637254613,30.0,21.528571963060855,2210.8990726324078,6912.520740501262,9975.11361516755,9975.11361516755,0.0,9975.11361516755,72.31957370996473,0.029,1.0
10134,10134,2024-04-16 13:30:00,0.21883093295445505,10.833631127352755,1.0,1.0,0.0,1.0,-4.435677173174949,0.0,10.833808167565712,29.19388187959032,30.0,21.385216304386525,2205.9259465165806,6912.163546144019,9972.594605030166,9972.594605030166,0.0,9972.594605030166,72.30131088646871,0.029,1.0
10135,10135,2024-04-16 13:45:00,0.21880835637370707,10.833751460528141,1.0,1.0,0.0,1.0,-4.487203903020975,0.0,10.833914123652322,29.188750126914314,30.0,21.241076589838777,2201.0754631448713,6911.986574444354,9970.29075170438,9970.29075170438,0.0,9970.29075170438,72.28460794985676,0.029,1.0
10136,10136,2024-04-16 14:00:00,0.21878771691760648,10.833861468829157,1.0,1.0,0.0,1.0,-5.257564263563661,0.0,10.833901614577849,29.195906352514335,29.875,21.041255253352247,2193.0127047946658,6906.677610934489,9967.630208750546,9967.630208750548,2174.1,7793.530208750546,161.71575183157384,0.083,1.0
10137,10137,2024-04-16 14:15:00,0.21877901858235982,10.833907830956022,1.0,1.0,0.0,1.0,-5.5988869035904765,0.0,10.8338370280115,29.208382250458666,29.75,20.84165393952558,2185.923909029763,6904.226636306838,9964.404198512095,9964.404198512097,0.0,9964.404198512095,72.2419304392127,0.029,1.0
10138,10138,2024-04-16 14:30:00,0.21878628062426247,10.833869124272681,1.0,1.0,0.0,1.0,-5.72329922861901,0.0,10.83375388885474,29.223100650185383,29.625,20.642284305148184,2179.4823725025935,6903.233695979166,9961.99607740765,9961.996077407652,0.0,9961.99607740765,72.22447156120546,0.029,1.0
10139,10139,2024-04-16 14:45:00,0.21880014919019508,10.83379520481626,1.0,1.0,0.0,1.0,-5.761737193839159,0.0,10.833665490715042,29.238840929294916,29.5,20.443135694496473,2173.4072116546968,6902.822061617989,9960.126348543465,9960.126348543467,0.0,9960.126348543465,72.21091602694013,0.029,1.0
10140,10140,2024-04-16 15:00:00,0.21881624387890214,10.833709420125452,1.0,1.0,0.0,1.0,-4.275693204063401,0.0,10.833805862552415,29.230615355538163,29.625,20.786717096109797,2185.9493743477865,6913.256597579662,9946.885383902594,9946.885383902594,1707.84,8239.045383902594,170.96019171597882,0.083,1.0
10141,10141,2024-04-16 15:15:00,0.21881123736595368,10.833736104839467,1.0,1.0,0.0,1.0,-3.6248600425666764,0.0,10.83404576517142,29.212041399114323,29.75,21.12955123073987,2198.3202102284567,6918.124161621172,9952.868514195887,9952.868514195885,0.0,9952.868514195887,72.15829672792019,0.029,1.0
10142,10142,2024-04-16 15:30:00,0.21877550737573215,10.833926545687348,1.0,1.0,0.0,1.0,-3.4000918058572247,0.0,10.834319351967391,29.189091764552476,29.875,21.47163988212947,2210.2842186222247,6920.123547040099,9959.205474239176,9959.205474239176,0.0,9959.205474239176,72.20423968823403,0.029,1.0
10143,10143,2024-04-16 15:45:00,0.2187273183585761,10.83418339314879,1.0,1.0,0.0,1.0,-3.3471522304381747,0.0,10.834600059041286,29.16408072231201,30.0,21.81297979979449,2222.37030905123,6920.955273233618,9965.888491396066,9965.888491396066,0.0,9965.888491396066,72.25269156262148,0.029,1.0
10144,10144,2024-04-16 16:00:00,0.21867531673466575,10.834460561804232,1.0,1.0,0.0,1.0,-4.073156867722602,0.0,10.834768240880631,29.149481000425997,29.75,22.618803074513924,2249.572149366694,6916.252512722538,9968.483333660848,9968.483333660848,929.16,9039.323333660848,187.5659591734626,0.083,1.0
10145,10145,2024-04-16 16:15:00,0.2186332714819039,10.834684663001452,1.0,1.0,0.0,1.0,-4.394748546373335,0.0,10.834886424144745,29.138590891301497,29.5,23.37471884857059,2279.6196654641485,6914.242239564031,9991.035420320602,9991.035420320604,0.0,9991.035420320602,72.43500679732438,0.029,1.0
10146,10146,2024-04-16 16:30:00,0.21860643657936135,10.834827693032004,1.0,1.0,0.0,1.0,-4.513248640883839,0.0,10.834985942997827,29.127998559024675,29.25,24.08467448679548,2310.551053009866,6913.594914624492,10016.286203199423,10016.286203199421,0.0,10016.286203199423,72.61807497319582,0.029,1.0
10147,10147,2024-04-16 16:45:00,0.21858602492408635,10.83493648715462,1.0,1.0,0.0,1.0,-4.571798773733482,0.0,10.835076012533499,29.116566233631545,29.0,24.752162384485384,2341.790625382199,6913.343372460038,10042.88593355762,10042.88593355762,0.0,10042.88593355762,72.81092301829275,0.029,1.0
10148,10148,2024-04-16 17:00:00,0.21856824530511154,10.835031252523756,1.0,1.0,0.0,1.0,-5.695527160322209,0.0,10.83499310825248,29.122106072809466,28.95,23.89713462438245,2304.1250715750098,6905.491717339238,10052.246544778272,10052.246544778272,320.22,9732.026544778273,364.95099542918524,0.15,1.0
10149,10149,2024-04-16 17:15:00,0.21856767214022904,10.83503430749258,1.0,1.0,0.0,1.0,-6.260990583931634,0.0,10.834823657367034,29.13578674979256,28.9,23.017448883876742,2265.0902691507167,6901.327447277167,10028.209878585321,10028.209878585321,0.0,10028.209878585321,72.70452161974359,0.029,1.0
10150,10150,2024-04-16 17:30:00,0.218591394765854,10.834907865897998,1.0,1.0,0.0,1.0,-6.529677958855047,0.0,10.834613566570102,29.1536940797047,28.85,22.111619862032676,2229.1661703800637,6899.132675090326,10008.66053252948,10008.66053252948,0.0,10008.66053252948,72.56278886083874,0.029,1.0
10151,10151,2024-04-16 17:45:00,0.21862702231063147,10.834717971084334,1.0,1.0,0.0,1.0,-6.6683186706145,0.0,10.834382980740598,29.174210906597132,28.8,21.178041007634967,2196.2249108401325,6897.79622119678,9995.440097269931,9995.440097269931,0.0,9995.440097269931,72.46694070520701,0.029,1.0
10152,10152,2024-04-16 18:00:00,0.21866837331129152,10.834497570250816,1.0,1.0,0.0,1.0,-4.679600141457416,0.0,10.834458530692194,29.162405248758223,28.35,21.294623344801046,2202.1350303413446,6911.573259947511,9962.197284309676,9962.197284309676,6.6,9955.597284309675,373.3348981616128,0.15,1.0
10153,10153,2024-04-16 18:15:00,0.21868274180444253,10.834420986182321,1.0,1.0,0.0,1.0,-3.8216551845954956,0.0,10.834665247775682,29.136836421222416,27.9,21.390669422496288,2207.3709795813174,6917.807483477456,9965.418699059037,9965.418699059039,0.0,9965.418699059037,72.24928556817802,0.029,1.0
10154,10154,2024-04-16 18:30:00,0.21865618764979403,10.834562519826598,1.0,1.0,0.0,1.0,-3.540397246840768,0.0,10.83491401802271,29.10567652495761,27.45,21.467162530223355,2210.7457647343613,6920.15351308847,9968.031123210896,9968.031123210898,0.0,9968.031123210896,72.268225643279,0.029,1.0
10155,10155,2024-04-16 18:45:00,0.21861343493893143,10.834790391775496,1.0,1.0,0.0,1.0,-3.489696362893912,0.0,10.835169210651785,29.072102306634818,27.0,21.525005189047736,2213.005809389392,6920.9277083566685,9969.683874459819,9969.683874459819,0.0,9969.683874459819,72.28020808983369,0.029,1.0
10156,10156,2024-04-16 19:00:00,0.2185661551960386,10.835042392805114,1.0,1.0,0.0,1.0,-4.52697124321335,0.0,10.835263733262265,29.05389326422189,26.75,21.622447171018276,2214.037033383013,6913.9657865184345,9967.222843771144,9967.222843771144,0.0,9967.222843771144,448.52502796970145,0.18,1.0
10157,10157,2024-04-16 19:15:00,0.21853344084441334,10.835216760299277,1.0,1.0,0.0,1.0,-5.016309255743616,0.0,10.835282357751236,29.04206816034575,26.5,21.712205564200804,2216.1090705364463,6910.638278986773,9967.73292797296,9967.732927972964,0.0,9967.73292797296,72.26606372780397,0.029,1.0
10158,10158,2024-04-16 19:30:00,0.2185228701086383,10.835273102320958,1.0,1.0,0.0,1.0,-5.224223053424742,0.0,10.835268558025165,29.032689207231062,26.25,21.79450198250502,2218.55285728727,6909.188493884592,9968.94050855897,9968.940508558973,0.0,9968.94050855897,72.27481868705253,0.029,1.0
10159,10159,2024-04-16 19:45:00,0.21852243606154126,10.835275415791985,1.0,1.0,0.0,1.0,-5.318552546859892,0.0,10.83523987481613,29.024248468010892,26.0,21.869563699448666,2221.0097972832527,6908.49349411134,9970.339538229142,9970.339538229142,0.0,9970.339538229142,72.28496165216129,0.029,1.0
10160,10160,2024-04-16 20:00:00,0.21852642984574042,10.835254128922204,1.0,1.0,0.0,1.0,-6.127379772307454,0.0,10.835086684908841,29.028459447586417,25.125,21.97160803927354,2222.7345854181176,6902.686291597333,9969.348271847384,9969.348271847384,0.0,9969.348271847384,448.62067223313227,0.18,1.0
10161,10161,2024-04-16 20:15:00,0.21854356237241965,10.835162812555003,1.0,1.0,0.0,1.0,-6.4730950926725,0.0,10.834880621895644,29.037866663845545,24.25,22.007608629335728,2223.320493181635,6899.969710340157,9971.372830641318,9971.372830641321,0.0,9971.372830641318,72.29245302214956,0.029,1.0
10162,10162,2024-04-16 20:30:00,0.2185772936576388,10.834983024804785,1.0,1.0,0.0,1.0,-6.587608631499083,0.0,10.834657398913908,29.0492479271055,23.375,21.982921645828853,2222.2016326841776,6898.811458537021,9972.678334985192,9972.678334985194,0.0,9972.678334985192,72.30191792864265,0.029,1.0
10163,10163,2024-04-16 20:45:00,0.2186175742100065,10.834768329460665,1.0,1.0,0.0,1.0,-6.611013331388903,0.0,10.834431085962995,29.061368214137687,22.5,21.90219165599235,2219.2612978440675,6898.273451916215,9972.97303866169,9972.97303866169,0.0,9972.97303866169,72.30405453029726,0.029,1.0
10164,10164,2024-04-16 21:00:00,0.21865974632863508,10.834543552068375,1.0,1.0,0.0,1.0,-5.074318370393524,0.0,10.834441166512235,29.04892283105835,22.375,21.56735562554858,2211.4949479460715,6908.838787969339,9979.930132369058,9979.93013236906,0.0,9979.930132369058,374.24737996383965,0.15,1.0
10165,10165,2024-04-16 21:15:00,0.21867989549935454,10.83443615698844,1.0,1.0,0.0,1.0,-4.420206717116244,0.0,10.834551104051885,29.026338948786854,22.25,21.23224464507639,2201.692474671513,6913.512609598981,9976.689611753436,9976.689611753438,0.0,9976.689611753436,72.33099968521242,0.029,1.0
10166,10166,2024-04-16 21:30:00,0.21866857961581745,10.834496470647693,1.0,1.0,0.0,1.0,-4.213475754954301,0.0,10.834691789378727,28.999949255742536,22.125,20.896864242648917,2191.4049368812325,6915.166868871911,9972.785465083765,9972.785465083767,0.0,9972.785465083765,72.3026946218573,0.029,1.0
