step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10167,10167,2024-04-16 21:45:00,0.21864505143013213,10.834621875877396,1.0,1.0,0.0,1.0,-4.184712078555108,0.0,10.834835741191148,28.972225662107746,22.0,20.56122959497759,2181.217307433373,6915.60503432924,9969.247440106412,9969.247440106412,0.0,9969.247440106412,72.27704394077149,0.029,1.0
10168,10168,2024-04-16 22:00:00,0.21861834814043435,10.834764204411485,1.0,1.0,0.0,1.0,-4.969183975470901,0.0,10.834858082417382,28.956469139499788,22.0,20.56122959497759,2178.8566031204687,6910.258080239366,9953.741502140547,9953.741502140547,0.0,9953.741502140547,206.54013616941634,0.083,1.0
10169,10169,2024-04-16 22:15:00,0.21860281801943426,10.834846979956415,1.0,1.0,0.0,1.0,-5.332238823517948,0.0,10.834824017337434,28.945789606591696,22.0,20.56122959497759,2178.053069134555,6907.709667619194,9952.224064981458,9952.224064981461,0.0,9952.224064981458,72.15362447111558,0.029,1.0
10170,10170,2024-04-16 22:30:00,0.2186039501010287,10.834840945961517,1.0,1.0,0.0,1.0,-5.478766254412654,0.0,10.834767001778605,28.937151208215926,22.0,20.56122959497759,2177.706082916409,6906.609198540828,9951.713444030785,9951.713444030785,0.0,9951.713444030785,72.1499224692232,0.029,1.0
10171,10171,2024-04-16 22:45:00,0.21861250738621993,10.834795335631448,1.0,1.0,0.0,1.0,-5.537725247137359,0.0,10.834700565494597,28.929372908990945,22.0,20.56122959497759,2177.543687547251,6906.09416055695,9951.437941478642,9951.437941478645,0.0,9951.437941478642,72.14792507572015,0.029,1.0
10172,10172,2024-04-16 23:00:00,0.21862409362626553,10.834733580972005,1.0,1.0,0.0,1.0,-6.56383848324902,0.0,10.834476302776936,28.938367974852806,21.675,20.49017612230694,2173.235552285738,6898.676890983141,9950.779447395471,9950.779447395471,0.0,9950.779447395471,206.47867353345603,0.083,1.0
10173,10173,2024-04-16 23:15:00,0.21865145403002895,10.834587750019946,1.0,1.0,0.0,1.0,-6.995785979633217,0.0,10.83418614180524,28.95448913160226,21.35,20.413287394111936,2169.90152674234,6895.228027602128,9949.239021769215,9949.239021769214,0.0,9949.239021769215,72.13198290782681,0.029,1.0
10174,10174,2024-04-16 23:30:00,0.2186997491272115,10.834330337151963,1.0,1.0,0.0,1.0,-7.1284464665662,0.0,10.833876329849707,28.973508374443472,21.025,20.33069683460452,2167.0662379954333,6893.800824180621,9948.417050639426,9948.417050639426,0.0,9948.417050639426,72.12602361713584,0.029,1.0
10175,10175,2024-04-16 23:45:00,0.21875604301259974,10.834030290742843,1.0,1.0,0.0,1.0,-7.141801888537118,0.0,10.833565304694243,28.993771695884774,20.7,20.242535912799564,2164.3593129461046,6893.190444089385,9947.932937091191,9947.932937091191,0.0,9947.932937091191,72.12251379391114,0.029,1.0
10176,10176,2024-04-17 00:00:00,0.2188142835860217,10.833719868486504,1.0,1.0,0.0,1.0,-5.07383133640068,0.0,10.833572571708698,28.981270576231466,20.775,20.432177741240988,2173.7610460229316,6907.397793958045,9943.926666387655,9943.926666387657,0.0,9943.926666387655,72.0934683313105,0.029,1.0
10177,10177,2024-04-17 00:15:00,0.21884259655355123,10.833568960369572,1.0,1.0,0.0,1.0,-4.1584825064249635,0.0,10.833719789269905,28.95484789233136,20.85,20.6216344480943,2181.445716282224,6913.927036220972,9947.840627045676,9947.840627045676,0.0,9947.840627045676,72.12184454608115,0.029,1.0
10178,10178,2024-04-17 00:30:00,0.21882802446942032,10.83364662957799,1.0,1.0,0.0,1.0,-3.8297601665152388,0.0,10.833916310643422,28.922797495090688,20.925,20.810907008837454,2188.0459923648427,6916.511868839881,9950.802938958452,9950.802938958452,0.0,9950.802938958452,72.14332130744877,0.029,1.0
10179,10179,2024-04-17 00:45:00,0.21879575057276815,10.833818649447146,1.0,1.0,0.0,1.0,-3.735688283615956,0.0,10.834125874885032,28.888340383122884,21.0,20.99999362346522,2194.298834648223,6917.507830362123,9953.390014509549,9953.390014509547,0.0,9953.390014509549,72.16207760519423,0.029,1.0
10180,10180,2024-04-17 01:00:00,0.21875764877258383,10.834021732042128,1.0,1.0,0.0,1.0,-4.739471475931243,0.0,10.834179873388726,28.869377191866487,21.25,21.077430003039197,2194.8572970788578,6910.708367721198,9955.8117567181,9955.811756718102,0.0,9955.8117567181,72.17963523620622,0.029,1.0
10181,10181,2024-04-17 01:15:00,0.21873301334711454,10.83415303885988,1.0,1.0,0.0,1.0,-5.200089702453449,0.0,10.834162350960263,28.85697726012054,21.5,21.151663376889832,2196.249409720813,6907.517889546081,9955.797495680781,9955.797495680787,0.0,9955.797495680781,72.17953184368567,0.029,1.0
10182,10182,2024-04-17 01:30:00,0.21872963250991687,10.834171058722143,1.0,1.0,0.0,1.0,-5.381439449941622,0.0,10.83411645818924,28.847209864251216,21.75,21.222656723506947,2198.1526401231636,6906.196954948992,9956.386651192945,9956.386651192946,0.0,9956.386651192945,72.18380322114885,0.029,1.0
10183,10183,2024-04-17 01:45:00,0.21873559764008063,10.83413926457837,1.0,1.0,0.0,1.0,-5.4504311866429695,0.0,10.83405955547546,28.838543856176315,22.0,21.290342213020093,2200.207923553247,6905.628919333849,9957.263006828847,9957.263006828847,0.0,9957.263006828847,72.19015679950914,0.029,1.0
10184,10184,2024-04-17 02:00:00,0.21874524704502366,10.834087833250024,1.0,1.0,0.0,1.0,-6.68646660814204,0.0,10.833812567706682,28.850196295868294,21.9,21.221505670373173,2195.409777545314,6896.732820012718,9957.9061693263,9957.9061693263,0.0,9957.9061693263,72.19481972761568,0.029,1.0
10185,10185,2024-04-17 02:15:00,0.21877386338606128,10.833935308152293,1.0,1.0,0.0,1.0,-7.206761952993507,0.0,10.83348623767284,28.870565296536284,21.8,21.15253246347832,2191.851323259583,6892.617181861337,9955.691736248025,9955.691736248025,0.0,9955.691736248025,72.17876508779818,0.029,1.0
10186,10186,2024-04-17 02:30:00,0.21882769095373256,10.833648407216605,1.0,1.0,0.0,1.0,-7.36530475092897,0.0,10.833136469554608,28.894546094821784,21.700000000000003,21.083421205053092,2189.0884290478552,6890.945559581549,9954.322043152764,9954.322043152764,0.0,9954.322043152764,72.16883481285754,0.029,1.0
10187,10187,2024-04-17 02:45:00,0.2188911282096638,10.833310286642492,1.0,1.0,0.0,1.0,-7.378965119807503,0.0,10.832785657921919,28.920112804688248,21.6,21.01416279092269,2186.657967863069,6890.266600822577,9953.38618938684,9953.38618938684,0.0,9953.38618938684,72.1620498730546,0.029,1.0
10188,10188,2024-04-17 03:00:00,0.21895684923380382,10.832959993583826,1.0,1.0,0.0,1.0,-4.916859592334443,0.0,10.832813863264448,28.906453549907855,21.200000000000003,20.414064803967424,2174.7259388989687,6907.214347011637,9974.683699973348,9974.683699973348,0.0,9974.683699973348,72.31645682480678,0.029,1.0
10189,10189,2024-04-17 03:15:00,0.21898689556587933,10.832799846633863,1.0,1.0,0.0,1.0,-3.8632429973674185,0.0,10.833003190043007,28.876534645800604,20.8,19.816711745297738,2160.290573225861,6914.762883683265,9975.316521192091,9975.316521192093,0.0,9975.316521192091,72.32104477864267,0.029,1.0
10190,10190,2024-04-17 03:30:00,0.2189663969611705,10.832909104196961,1.0,1.0,0.0,1.0,-3.525566365067442,0.0,10.833243041821307,28.840461797672614,20.4,19.2222158401154,2145.9660325236737,6917.481502578352,9976.204724415162,9976.20472441516,0.0,9976.204724415162,72.32748425200992,0.029,1.0
10191,10191,2024-04-17 03:45:00,0.21892610739166457,10.833123847602428,1.0,1.0,0.0,1.0,-3.4745963851980286,0.0,10.833489145017477,28.80219408842564,20.0,18.630682539811264,2132.651351012264,6918.242586471375,9979.323377445535,9979.323377445537,0.0,9979.323377445535,72.35009448648013,0.029,1.0
10192,10192,2024-04-17 04:00:00,0.21888051704320888,10.833366844159697,1.0,1.0,0.0,1.0,-4.7197064422004,0.0,10.833542476054596,28.782882342124154,19.75,18.563278345583768,2127.8556489300486,6909.785509099855,9950.827856604228,9950.82785660423,0.0,9950.827856604228,72.14350196038066,0.029,1.0
10193,10193,2024-04-17 04:15:00,0.21885253785686415,10.833515973222914,1.0,1.0,0.0,1.0,-5.2977521945536985,0.0,10.833506247804378,28.771602767024305,19.5,18.492497493956158,2125.1373163328967,6905.757710905505,9948.931826192658,9948.931826192658,0.0,9948.931826192658,72.12975573989678,0.029,1.0
10194,10194,2024-04-17 04:30:00,0.21885098472517112,10.833524251414838,1.0,1.0,0.0,1.0,-5.533082139254238,0.0,10.833433413392449,28.763544654863544,19.25,18.418395340364906,2123.07923502279,6904.021344270867,9948.869537562869,9948.86953756287,0.0,9948.869537562869,72.1293041473308,0.029,1.0
10195,10195,2024-04-17 04:45:00,0.21886123669487945,10.833469608416292,1.0,1.0,0.0,1.0,-5.6299661531265714,0.0,10.833345363156806,28.756840497088774,19.0,18.341028348549802,2121.2643852970973,6903.209873568254,9949.257199038595,9949.257199038597,0.0,9949.257199038595,72.13211469302982,0.029,1.0
10196,10196,2024-04-17 05:00:00,0.21887633777176724,10.83338911967648,1.0,1.0,0.0,1.0,-6.886085097781043,0.0,10.833064231671049,28.77075764834741,18.7,18.07331080358521,2113.490987887424,6894.118982778514,9957.967918254824,9957.967918254826,0.0,9957.967918254824,72.19526740734749,0.029,1.0
10197,10197,2024-04-17 05:15:00,0.21891108070929444,10.83320393981946,1.0,1.0,0.0,1.0,-7.419929355973828,0.0,10.832701777908078,28.79359947368159,18.4,17.805165230199314,2107.2567509323944,6889.850101832423,9960.285791841306,9960.285791841306,0.0,9960.285791841306,72.21207199084948,0.029,1.0
10198,10198,2024-04-17 05:30:00,0.21897150110305913,10.832881899120695,1.0,1.0,0.0,1.0,-6.029378239112968,0.0,10.832553756637198,28.82023255022714,18.1,17.536600789506984,2105.477904281183,6899.148486580298,9968.00681908882,9968.006819088821,0.0,9968.00681908882,72.26804943839394,0.029,1.0
10199,10199,2024-04-17 05:45:00,0.21901926534103666,10.832627315732275,1.0,1.0,0.0,1.0,-6.070441269761087,0.0,10.832400591991696,28.848642415755375,17.8,17.26760602619873,2101.0020945763476,6898.610537491634,9972.924090236735,9972.924090236735,0.0,9972.924090236735,72.30369965421633,0.029,1.0
10200,10200,2024-04-17 06:00:00,0.2190475221230436,10.832476707084178,1.0,1.0,0.0,1.0,-3.671236756371421,0.0,10.832616904395525,28.83769061382798,17.6,17.04407220268548,2102.7340951988367,6915.439647313309,9981.341804226742,9981.341804226742,21.3,9960.041804226743,72.2103030806439,0.029,1.0
10201,10201,2024-04-17 06:15:00,0.21904138685614793,10.832509408056731,1.0,1.0,0.0,1.0,-2.665811963993886,0.0,10.832987050587048,28.810202872757092,17.4,16.820847724856574,2101.8950251603064,6922.95843288099,9988.89035016433,9988.89035016433,0.0,9988.89035016433,72.4194550386914,0.029,1.0
10202,10202,2024-04-17 06:30:00,0.21898628393509864,10.832803106625924,1.0,1.0,0.0,1.0,-2.3688805356917073,0.0,10.833401565462179,28.776251007155636,17.2,16.59792314249939,2099.821280299205,6925.688125346089,9995.052407895597,9995.052407895599,0.0,9995.052407895597,72.46412995724307,0.029,1.0
10203,10203,2024-04-17 06:45:00,0.21891265056164746,10.833195572506419,1.0,1.0,0.0,1.0,-2.3543761742836526,0.0,10.833816819132426,28.739799743337006,17.0,16.375307106932095,2097.381910454615,6926.480600199617,10000.90341512739,10000.903415127392,0.0,10000.90341512739,72.50654975967358,0.029,1.0
10204,10204,2024-04-17 07:00:00,0.21883481068801644,10.833610459032872,1.0,1.0,0.0,1.0,-3.6155772099680936,0.0,10.834036902244303,28.722241541986726,17.0,16.375307106932095,2094.7000462963556,6918.190745365548,9984.177946463027,9984.177946463029,182.34,9801.837946463027,71.06332511185695,0.029,1.0
10205,10205,2024-04-17 07:15:00,0.21877532231628835,10.833927532054183,1.0,1.0,0.0,1.0,-4.208879619157683,0.0,10.834165153087389,28.7127122303464,17.0,16.375307106932095,2093.531737889469,6914.332159489708,9982.085502547015,9982.085502547015,0.0,9982.085502547015,72.37011989346587,0.029,1.0
10206,10206,2024-04-17 07:30:00,0.2187426981432674,10.834101418896385,1.0,1.0,0.0,1.0,-4.4602440243901915,0.0,10.834254405359541,28.706430029022062,17.0,16.375307106932095,2093.054391598211,6912.755622218684,9981.386045610165,9981.386045610167,0.0,9981.386045610165,72.3650488306737,0.029,1.0
10207,10207,2024-04-17 07:45:00,0.21872231679390988,10.83421005148846,1.0,1.0,0.0,1.0,-4.572256081608223,0.0,10.8343261897318,28.701538163601324,17.0,16.375307106932095,2092.8578410589867,6912.106472416113,9981.073898606213,9981.073898606215,0.0,9981.073898606213,72.36278576489505,0.029,1.0
10208,10208,2024-04-17 08:00:00,0.21870722016422978,10.834290516524655,1.0,1.0,0.0,1.0,-5.517123283274339,0.0,10.834252736662908,28.711946930977685,17.175,16.33443302835244,2090.423770392675,6905.498050369501,9982.072131644505,9982.072131644505,199.14,9782.932131644506,366.85995493666894,0.15,1.0
10209,10209,2024-04-17 08:15:00,0.21870745982589299,10.83428923912799,1.0,1.0,0.0,1.0,-5.923962657388304,0.0,10.834117293701112,28.72898001952105,17.35,16.289609904358603,2089.012120272195,6902.479292577839,9982.565083288922,9982.565083288924,0.0,9982.565083288922,72.37359685384469,0.029,1.0
10210,10210,2024-04-17 08:30:00,0.21872709155500422,10.834184602011828,1.0,1.0,0.0,1.0,-6.059113475545415,0.0,10.833961850273878,28.74884456655944,17.525,16.24074372241011,2088.119929419412,6901.2919840920595,9983.883060607503,9983.883060607503,0.0,9983.883060607503,72.3831521894044,0.029,1.0
10211,10211,2024-04-17 08:45:00,0.21875439065559296,10.83403909780569,1.0,1.0,0.0,1.0,-6.083583920068099,0.0,10.833803517537664,28.770065035205008,17.7,16.18774756188662,2087.4228178019407,6900.859595424145,9985.66741886628,9985.66741886628,0.0,9985.66741886628,72.39608878678054,0.029,1.0
10212,10212,2024-04-17 09:00:00,0.21878382722136858,10.833882200910105,1.0,1.0,0.0,1.0,-4.245300504961202,0.0,10.833928258353657,28.7625161983991,18.025,16.275076883348955,2092.14544118651,6913.685822217852,9979.87885110239,9979.87885110239,359.94,9619.93885110239,360.7477069163396,0.15,1.0
10213,10213,2024-04-17 09:15:00,0.21878681642236106,10.833866268468816,1.0,1.0,0.0,1.0,-3.423202685648763,0.0,10.834178846410966,28.742884990068852,18.35,16.356624688012,2094.8955731668802,6919.746911986544,9980.000933678913,9980.000933678913,0.0,9980.000933678913,72.35500676917212,0.029,1.0
10214,10214,2024-04-17 09:30:00,0.21875153530885733,10.83405431680379,1.0,1.0,0.0,1.0,-3.118754449942563,0.0,10.834475302081286,28.718526444893694,18.675,16.432245816182352,2096.5546501167946,6922.331301502584,9979.19681928663,9979.19681928663,0.0,9979.19681928663,72.34917693982807,0.029,1.0
10215,10215,2024-04-17 09:45:00,0.2187001916346592,10.834327978587266,1.0,1.0,0.0,1.0,-3.0212113909113785,0.0,10.834785662017207,28.69231459668173,19.0,16.501815727644427,2097.7439797995307,6923.518755248793,9978.017124681755,9978.017124681757,0.0,9978.017124681755,72.34062415394273,0.029,1.0
10216,10216,2024-04-17 10:00:00,0.21864325913592347,10.834631428805528,1.0,1.0,0.0,1.0,-3.917248024752444,0.0,10.834957346152686,28.680075558725186,19.25,16.433930779228064,2095.2707381918626,6917.654613887035,9985.32411219091,9985.32411219091,848.1,9137.22411219091,342.6459042071591,0.15,1.0
10217,10217,2024-04-17 10:15:00,0.21859811860989767,10.834872027809245,1.0,1.0,0.0,1.0,-4.333129013206279,0.0,10.835064661769065,28.673868408273535,19.5,16.358369818618918,2093.5918591702493,6914.978925093074,9986.908589952916,9986.908589952916,0.0,9986.908589952916,72.40508727715864,0.029,1.0
10218,10218,2024-04-17 10:30:00,0.2185719828652299,10.835011331328325,1.0,1.0,0.0,1.0,-4.501388361908142,0.0,10.835145878850609,28.67015404195464,19.75,16.274896657714823,2092.3523946089554,6913.959367841149,9989.216381391227,9989.216381391227,0.0,9989.216381391227,72.4218187650864,0.029,1.0
10219,10219,2024-04-17 10:45:00,0.21855431180798804,10.835105518063424,1.0,1.0,0.0,1.0,-4.571941922127939,0.0,10.835216102760386,28.667529140247066,20.0,16.18326418069899,2091.2541133593395,6913.592133231083,9992.129296674508,9992.129296674508,0.0,9992.129296674508,72.44293740089019,0.029,1.0
10220,10220,2024-04-17 11:00:00,0.21854011162771136,10.835181205024298,1.0,1.0,0.0,1.0,-5.410551209117698,0.0,10.835157496327684,28.679094315178776,20.2,16.264020028387637,2090.229202938986,6907.737793937986,9977.385944780937,9977.38594478094,695.52,9281.865944780937,192.59871835420444,0.083,1.0
10221,10221,2024-04-17 11:15:00,0.21853909554137468,10.835186620764473,1.0,1.0,0.0,1.0,-5.7449946965129035,0.0,10.835048061048832,28.69667246896399,20.4,16.34319508203585,2090.3595079131824,6905.259269939872,9974.218587351346,9974.218587351346,0.0,9974.218587351346,72.31308475829726,0.029,1.0
10222,10222,2024-04-17 11:30:00,0.218554888394981,10.835102444854751,1.0,1.0,0.0,1.0,-5.8289431183474765,0.0,10.83492650654406,28.716670659675245,20.6,16.420772965227396,2091.0129050213227,6904.479906930387,9972.210002380409,9972.210002380409,0.0,9972.210002380409,72.29852251725796,0.029,1.0
10223,10223,2024-04-17 11:45:00,0.21857656416639565,10.834986912993111,1.0,1.0,0.0,1.0,-5.814569668907559,0.0,10.834808028986465,28.73767727947557,20.8,16.496736541276732,2091.879418868347,6904.380537844148,9970.58490489061,9970.58490489061,0.0,9970.58490489061,72.28674056045692,0.029,1.0
10224,10224,2024-04-17 12:00:00,0.21859907948439158,10.834866906348193,1.0,1.0,0.0,1.0,-4.085250386517117,0.0,10.834955889785522,28.731334465861835,21.1,16.494403270592287,2095.5854877833453,6916.497280913988,9979.860007060897,9979.860007060899,1224.48,8755.380007060898,63.47650505119151,0.029,1.0
10225,10225,2024-04-17 12:15:00,0.21859617064972753,10.834882410436952,1.0,1.0,0.0,1.0,-3.3289413921086597,0.0,10.835219551502703,28.713459050036366,21.4,16.484885632441035,2097.1834308959096,6922.128509715863,9982.732135327697,9982.732135327695,0.0,9982.732135327697,72.3748079811258,0.029,1.0
10226,10226,2024-04-17 12:30:00,0.21855750000993832,10.835088524947029,1.0,1.0,0.0,1.0,-3.0689854849460185,0.0,10.83552232739533,28.691043152337368,21.7,16.467976565266802,2097.681322330894,6924.417945082885,9984.288190375413,9984.288190375413,0.0,9984.288190375413,72.38608938022175,0.029,1.0
10227,10227,2024-04-17 12:45:00,0.21850434088739668,10.835371863070176,1.0,1.0,0.0,1.0,-3.009831931917965,0.0,10.835833199166407,28.66683380181448,22.0,16.44346628310642,2097.677336716242,6925.342626994721,9985.490819780345,9985.490819780345,0.0,9985.490819780345,72.39480844340751,0.029,1.0
10228,10228,2024-04-17 13:00:00,0.2184467708070112,10.83567871159863,1.0,1.0,0.0,1.0,-3.8264636171569095,0.0,10.836017669177833,28.65556468363691,22.25,16.656621047086645,2098.4808204959445,6920.044789353579,9964.577185890352,9964.577185890352,1227.96,8736.61718589035,181.2848066072248,0.083,1.0
10229,10229,2024-04-17 13:15:00,0.21840037581614602,10.835925996899942,1.0,1.0,0.0,1.0,-4.182031719772897,0.0,10.836147069180052,28.649671001842115,22.5,16.869795206906474,2100.6013805792672,6917.819885407218,9958.664605051683,9958.664605051681,0.0,9958.664605051683,72.2003183866247,0.029,1.0
10230,10230,2024-04-17 13:30:00,0.21837096361818056,10.836082763915098,1.0,1.0,0.0,1.0,-4.3046152033195355,0.0,10.836257393797885,28.645792175178272,22.75,17.08299383889505,2103.397598447298,6917.162332832743,9954.282045740305,9954.282045740303,0.0,9954.282045740305,72.16854483161721,0.029,1.0
10231,10231,2024-04-17 13:45:00,0.21834848629728795,10.836202568035455,1.0,1.0,0.0,1.0,-4.336271450210471,0.0,10.83636268700825,28.642602574314534,23.0,17.296209247599858,2106.5816294197875,6917.120596733398,9950.579839753447,9950.579839753449,0.0,9950.579839753447,72.14170383821249,0.029,1.0
10232,10232,2024-04-17 14:00:00,0.21832826236375372,10.836310361601193,1.0,1.0,0.0,1.0,-5.531394089177673,0.0,10.836284404490677,28.65879457595596,23.175,17.29291646014047,2104.2170917293547,6908.786189857389,9959.012209127177,9959.012209127177,1917.54,8041.472209127177,166.86054833938894,0.083,1.0
10233,10233,2024-04-17 14:15:00,0.2183258335932915,10.836323306947756,1.0,1.0,0.0,1.0,-6.049919685024225,0.0,10.836127240418755,28.68328918533643,23.35,17.287062589228675,2102.9651217507208,6904.964261202633,9958.388388959338,9958.388388959338,0.0,9958.388388959338,72.1983158199552,0.029,1.0
10234,10234,2024-04-17 14:30:00,0.21834796566154946,10.836205343023941,1.0,1.0,0.0,1.0,-6.225637189381742,0.0,10.83594417339442,28.7112040330468,23.525,17.27858613158771,2102.376467022247,6903.452230876312,9958.369195541545,9958.369195541545,0.0,9958.369195541545,72.19817666767621,0.029,1.0
10235,10235,2024-04-17 14:45:00,0.21837989709970498,10.836035148458572,1.0,1.0,0.0,1.0,-6.2650910274534075,0.0,10.835756266974139,28.740618929726196,23.7,17.267454917083597,2102.029739084845,6902.867414593336,9958.783552043316,9958.78355204332,0.0,9958.783552043316,72.20118075231404,0.029,1.0
10236,10236,2024-04-17 15:00:00,0.21841470038017902,10.835849646973646,1.0,1.0,0.0,1.0,-3.864614286972893,0.0,10.835938078384151,28.73190581127778,23.775,17.488565373095092,2110.3998624135183,6919.647695527518,9949.498055514148,9949.498055514148,2284.56,7664.938055514149,159.0474646519186,0.083,1.0
10237,10237,2024-04-17 15:15:00,0.21841506054467744,10.83584772729687,1.0,1.0,0.0,1.0,-2.800511701275939,0.0,10.836282828323048,28.70690501235131,23.85,17.709241845025947,2116.5156946323996,6927.526923354217,9949.001762109072,9949.001762109072,0.0,9949.001762109072,72.13026277529077,0.029,1.0
10238,10238,2024-04-17 15:30:00,0.218365571291344,10.836111505017136,1.0,1.0,0.0,1.0,-4.032651441218438,0.0,10.836437366608001,28.675263962297485,23.925,17.92948623570197,2117.9259491502535,6919.326985648175,9943.329769766819,9943.329769766819,0.0,9943.329769766819,72.08914083080944,0.029,1.0
10239,10239,2024-04-17 15:45:00,0.21831884261044915,10.836360568886306,1.0,1.0,0.0,1.0,-3.9862146731342576,0.0,10.836597656040711,28.640774097759337,24.0,18.149312762984508,2122.2276099696955,6919.913915109118,9941.132063266667,9941.132063266667,0.0,9941.132063266667,72.07320745868334,0.029,1.0
10240,10240,2024-04-17 16:00:00,0.21828930576189723,10.836518000289088,1.0,1.0,0.0,1.0,-5.147509981254912,0.0,10.836578204572788,28.624253847794783,24.0,18.03502116991002,2118.026514021519,6911.910791040846,9955.399884848573,9955.399884848573,891.6,9063.799884848573,188.0738476106079,0.083,1.0
10241,10241,2024-04-17 16:15:00,0.2182761968161681,10.836587870969824,1.0,1.0,0.0,1.0,-5.685050153798215,0.0,10.836475534670459,28.615416775527112,24.0,17.920250435865846,2114.7159095957722,6908.050321811975,9955.726945309358,9955.726945309358,0.0,9955.726945309358,72.17902035349285,0.029,1.0
10242,10242,2024-04-17 16:30:00,0.21828770048294258,10.836526556425916,1.0,1.0,0.0,1.0,-5.90091568479577,0.0,10.83633935465118,28.60970272006216,24.0,17.80499591558603,2112.1152499947766,6906.341984299547,9956.485025430844,9956.485025430842,0.0,9956.485025430844,72.18451643437362,0.029,1.0
10243,10243,2024-04-17 16:45:00,0.21831012584575557,10.836407029242123,1.0,1.0,0.0,1.0,-4.405665334979416,0.0,10.836432431364642,28.605344125296728,24.0,17.689248673046738,2113.271067883485,6916.7616719880625,9961.831037764361,9961.83103776436,0.0,9961.831037764361,72.22327502379162,0.029,1.0
10244,10244,2024-04-17 17:00:00,0.21831403809765904,10.836386176939477,1.0,1.0,0.0,1.0,-5.768626969104401,0.0,10.836316121544181,28.623450895538067,24.1,17.49577741504182,2107.180059129422,6907.211808341365,9965.423790007484,9965.423790007486,275.22,9690.203790007485,363.38264212528065,0.15,1.0
10245,10245,2024-04-17 17:15:00,0.21831633740150344,10.836373921649987,1.0,1.0,0.0,1.0,-6.42499581026616,0.0,10.83609985785721,28.65129616452269,24.2,17.297457880017436,2102.528775762915,6902.345131927487,9967.654038035811,9967.654038035813,0.0,9967.654038035811,72.26549177575963,0.029,1.0
10246,10246,2024-04-17 17:30:00,0.21834759287319452,10.836207329985873,1.0,1.0,0.0,1.0,-6.685078763788371,0.0,10.83584488999983,28.68326690839657,24.299999999999997,17.094139595846375,2098.789059022037,6900.134060267522,9971.328503777875,9971.328503777877,0.0,9971.328503777875,72.2921316523896,0.029,1.0
10247,10247,2024-04-17 17:45:00,0.21839182061046675,10.835971596146212,1.0,1.0,0.0,1.0,-6.786596836697993,0.0,10.835575735510632,28.717155001255115,24.4,16.88570257498769,2095.4857568062616,6898.9877052157235,9975.977421399952,9975.977421399952,0.0,9975.977421399952,72.32583630514965,0.029,1.0
10248,10248,2024-04-17 18:00:00,0.21844099592936844,10.835709491696466,1.0,1.0,0.0,1.0,-4.13056227450192,0.0,10.835715720186968,28.707685071535025,23.799999999999997,16.805299075188366,2099.8856647428747,6917.452531117298,9977.657724587298,9977.657724587296,1.74,9975.917724587298,374.0969146720237,0.15,1.0
10249,10249,2024-04-17 18:15:00,0.21845287901058213,10.835646154873597,1.0,1.0,0.0,1.0,-3.0014512537001807,0.0,10.83602859022366,28.6797456127697,23.2,16.704193410711973,2101.082559221225,6925.724924508066,9983.948564074397,9983.9485640744,0.0,9983.948564074397,72.38362708953939,0.029,1.0
10250,10250,2024-04-17 18:30:00,0.21841029838295925,10.835873109618827,1.0,1.0,0.0,1.0,-2.6553585331517007,0.0,10.836393357415691,28.644372606693913,22.6,16.583293676259242,2100.469230646084,6928.709333921661,9988.92809117371,9988.928091173713,0.0,9988.92809117371,72.4197286610094,0.029,1.0
10251,10251,2024-04-17 18:45:00,0.21834670046039803,10.836212086546078,1.0,1.0,0.0,1.0,-2.6265994281922977,0.0,10.836760991919245,28.60596433030907,22.0,16.44346628310642,2099.034087530026,6929.520355415672,9993.632016256348,9993.632016256348,0.0,9993.632016256348,72.45383211785852,0.029,1.0
10252,10252,2024-04-17 19:00:00,0.2182779932193834,10.836578296140686,1.0,1.0,0.0,1.0,-4.0284205489589935,0.0,10.836911789928205,28.58791257786512,21.25,16.359067786776986,2095.172158214901,6920.149862411997,9988.770970363876,9988.770970363876,0.0,9988.770970363876,449.4946936663744,0.18,1.0
10253,10253,2024-04-17 19:15:00,0.21822948387715158,10.836836850934782,1.0,1.0,0.0,1.0,-4.714034359171227,0.0,10.836956568791113,28.578448969414037,20.5,16.239192027510754,2092.4594044052315,6915.51854209474,9992.16269409224,9992.16269409224,0.0,9992.16269409224,72.44317953216874,0.029,1.0
10254,10254,2024-04-17 19:30:00,0.2182111977564547,10.836934315958096,1.0,1.0,0.0,1.0,-5.03309029113818,0.0,10.836951965868664,28.57238223371182,19.75,16.08587107006877,2090.1993994351737,6913.32106919493,9997.833158970267,9997.833158970267,0.0,9997.833158970267,72.48429040253444,0.029,1.0
10255,10255,2024-04-17 19:45:00,0.21820745716911463,10.836954253288619,1.0,1.0,0.0,1.0,-5.206173085103539,0.0,10.836920534981822,28.567700903791927,19.0,15.900938124610201,2088.02916782386,6912.080763116568,10005.120413693896,10005.120413693896,0.0,10005.120413693896,72.53712299928075,0.029,1.0
10256,10256,2024-04-17 20:00:00,0.21821085280582336,10.836936154544961,1.0,1.0,0.0,1.0,-6.49099191312788,0.0,10.836691702670164,28.58400006824709,19.5,15.952327069986202,2085.586747694134,6902.879875498717,9985.42365520903,9985.42365520903,0.0,9985.42365520903,449.3440644844063,0.18,1.0
10257,10257,2024-04-17 20:15:00,0.21823538071850107,10.83680542077039,1.0,1.0,0.0,1.0,-7.037804988243112,0.0,10.836379658267685,28.60940633739223,20.0,15.985089590795162,2084.622938136346,6898.605804003636,9983.627810474845,9983.627810474843,0.0,9983.627810474845,72.38130162594263,0.029,1.0
10258,10258,2024-04-17 20:30:00,0.21828616724692204,10.836534728573906,1.0,1.0,0.0,1.0,-7.215714140200158,0.0,10.836041420718372,28.638707230491377,20.5,15.99837505945376,2084.2254167613078,6896.820244395781,9984.04269520287,9984.04269520287,0.0,9984.04269520287,72.38430954022081,0.029,1.0
10259,10259,2024-04-17 20:45:00,0.2183471842972692,10.836209507695555,1.0,1.0,0.0,1.0,-7.246306136975866,0.0,10.835699770672894,28.66985603991931,21.0,15.99126260276614,2083.933640174872,6896.040127303325,9985.553148199779,9985.55314819978,0.0,9985.553148199779,72.3952603244484,0.029,1.0
10260,10260,2024-04-17 21:00:00,0.21841096557441955,10.835869553488344,1.0,1.0,0.0,1.0,-4.711309150723709,0.0,10.835748566984952,28.660777311166974,20.5,16.164327274179527,2090.8457368086824,6913.52235063981,9976.616604519302,9976.616604519302,0.0,9976.616604519302,374.12312266947384,0.15,1.0
10261,10261,2024-04-17 21:15:00,0.218438214318459,10.835724317682613,1.0,1.0,0.0,1.0,-3.5876384424431245,0.0,10.835969434529039,28.63449816419793,20.0,16.3059117363206,2094.8424473055406,6921.604192770625,9977.293752208774,9977.293752208774,0.0,9977.293752208774,72.33537970351361,0.029,1.0
10262,10262,2024-04-17 21:30:00,0.21841281904017149,10.835859674515886,1.0,1.0,0.0,1.0,-3.188524110835449,0.0,10.836250413062027,28.601212155517956,19.5,16.41784907982998,2097.109844737442,6924.81284192956,9977.16478072679,9977.16478072679,0.0,9977.16478072679,72.33444466026923,0.029,1.0
10263,10263,2024-04-17 21:45:00,0.21836570714377335,10.836110780923688,1.0,1.0,0.0,1.0,-3.084188608743815,0.0,10.836545952666429,28.564940299280618,19.0,16.501815727644427,2098.4910095324663,6926.022577951265,9976.870775526886,9976.870775526886,0.0,9976.870775526886,72.33231312256993,0.029,1.0
10264,10264,2024-04-17 22:00:00,0.21831161643318542,10.836399084411122,1.0,1.0,0.0,1.0,-4.329926743059225,0.0,10.836648707727209,28.547638527057906,19.0,16.501815727644427,2096.019844750546,6917.643361375331,9978.323169315574,9978.323169315572,0.0,9978.323169315574,207.05020576329818,0.083,1.0
10265,10265,2024-04-17 22:15:00,0.21827436329225128,10.8365976436523,1.0,1.0,0.0,1.0,-4.912722180542975,0.0,10.836661259244604,28.53841083420244,19.0,16.501815727644427,2094.814193962647,6913.664266260203,9976.80965264065,9976.80965264065,0.0,9976.80965264065,72.33186998164472,0.029,1.0
10266,10266,2024-04-17 22:30:00,0.21826359816614394,10.836655021774453,1.0,1.0,0.0,1.0,-5.152638412438815,0.0,10.836636587327773,28.532437061150024,19.0,16.501815727644427,2094.3028190557025,6911.976539286138,9976.074878067624,9976.074878067628,0.0,9976.074878067624,72.32654286599028,0.029,1.0
10267,10267,2024-04-17 22:45:00,0.21826475646825041,10.836648848024225,1.0,1.0,0.0,1.0,-5.253461893184761,0.0,10.83659618304784,28.527829378461558,19.0,16.501815727644427,2094.0727784998107,6911.217320079184,9975.727302934429,9975.727302934427,0.0,9975.727302934429,72.32402294627461,0.029,1.0
10268,10268,2024-04-17 23:00:00,0.21827087018122177,10.836616261934088,1.0,1.0,0.0,1.0,-6.41716934628492,0.0,10.836376969699037,28.542589843850692,19.1,16.62327395849433,2092.929287703882,6902.863840781741,9962.733260179659,9962.733260179659,0.0,9962.733260179659,206.72671514872792,0.083,1.0
10269,10269,2024-04-17 23:15:00,0.21829532689294248,10.836485907660617,1.0,1.0,0.0,1.0,-6.892435677412718,0.0,10.836085458587736,28.56559760837299,19.2,16.744921102205918,2093.344291760807,6899.11524276003,9958.518160872125,9958.518160872125,0.0,9958.518160872125,72.19925666632291,0.029,1.0
10270,10270,2024-04-17 23:30:00,0.21834327863312605,10.836230324885438,1.0,1.0,0.0,1.0,-7.021794326460933,0.0,10.835775101388327,28.59195235795119,19.299999999999997,16.86674042606578,2094.5364692234007,6897.709501848234,9955.643031424763,9955.643031424765,0.0,9955.643031424763,72.17841197782954,0.029,1.0
10271,10271,2024-04-17 23:45:00,0.2183997498611797,10.835929333239912,1.0,1.0,0.0,1.0,-7.012514708506323,0.0,10.835467322643323,28.61971711997936,19.4,16.988743692191722,2096.0863064694745,6897.259525193426,9953.302273402534,9953.302273402534,0.0,9953.302273402534,72.16144148216839,0.029,1.0
10272,10272,2024-04-18 00:00:00,0.21845773487179254,10.835620273133346,1.0,1.0,0.0,1.0,-4.727299883669893,0.0,10.835511504531349,28.61017885703251,19.049999999999997,16.603251926443324,2096.1837492436057,6913.01945147283,9997.118141029716,9997.118141029718,0.0,9997.118141029716,72.47910652246544,0.029,1.0
10273,10273,2024-04-18 00:15:00,0.21848226109480862,10.83548954836467,1.0,1.0,0.0,1.0,-3.7755330920486716,0.0,10.835701353321584,28.58501110163143,18.7,16.218938702965072,2093.748488708031,6919.869661252747,10011.50041642779,10011.500416427789,0.0,10011.50041642779,72.58337801910149,0.029,1.0
10274,10274,2024-04-18 00:30:00,0.21846022362808853,10.835607008062288,1.0,1.0,0.0,1.0,-3.4967584539694117,0.0,10.835932892229525,28.553775128832775,18.35,15.8357967984177,2090.5938879900987,6922.169864690213,10024.474581984341,10024.474581984341,0.0,10024.474581984341,72.67744071938648,0.029,1.0
10275,10275,2024-04-18 00:45:00,0.21842066996481085,10.835817829087558,1.0,1.0,0.0,1.0,-3.486510499148273,0.0,10.836164642063805,28.520223416071918,18.0,15.453855585614487,2087.5388345069855,6922.627308816062,10038.210732414473,10038.210732414474,0.0,10038.210732414473,72.77702781000492,0.029,1.0
10276,10276,2024-04-18 01:00:00,0.21837720936170352,10.83604947410212,1.0,1.0,0.0,1.0,-4.624308336186121,0.0,10.83622029505858,28.504463402895812,18.0,15.62723486504692,2086.274664158895,6914.910578603495,9992.62142373379,9992.62142373379,0.0,9992.62142373379,72.44650532206998,0.029,1.0
10277,10277,2024-04-18 01:15:00,0.21835034928118577,10.83619263833128,1.0,1.0,0.0,1.0,-5.123901280029626,0.0,10.836198583607388,28.496169861166152,18.0,15.799540955960168,2086.6915446159755,6911.445446390428,9984.516510143278,9984.51651014328,0.0,9984.516510143278,72.38774469853877,0.029,1.0
10278,10278,2024-04-18 01:30:00,0.21834720954935113,10.836209373101958,1.0,1.0,0.0,1.0,-5.300807819793617,0.0,10.836149361672081,28.490781026912593,18.0,15.97078531873518,2087.8830702905652,6910.149355752135,9978.851582625273,9978.851582625273,0.0,9978.851582625273,72.34667397403324,0.029,1.0
10279,10279,2024-04-18 01:45:00,0.21835387945822402,10.836173822487666,1.0,1.0,0.0,1.0,-5.348112074851294,0.0,10.836092648143023,28.48650470980896,18.0,16.14098511270206,2089.457752924157,6909.730357903534,9973.880290030762,9973.88029003076,0.0,9973.880290030762,72.31063210272303,0.029,1.0
10280,10280,2024-04-18 02:00:00,0.2183638214066984,10.836120831902297,1.0,1.0,0.0,1.0,-6.821912494094304,0.0,10.835809546087726,28.50656438476811,18.125,16.1156862176372,2086.1299949701347,6899.141763712033,9982.319429253543,9982.319429253543,0.0,9982.319429253543,72.37181586208818,0.029,1.0
10281,10281,2024-04-18 02:15:00,0.21839582860987253,10.83595023350938,1.0,1.0,0.0,1.0,-7.446124066409685,0.0,10.835431517610303,28.53710101802483,18.25,16.088372989935934,2084.3656614841602,6894.226376021764,9981.980119560034,9981.980119560034,0.0,9981.980119560034,72.36935586681025,0.029,1.0
10282,10282,2024-04-18 02:30:00,0.21845790268875337,10.835619378668945,1.0,1.0,0.0,1.0,-7.639881060238578,0.0,10.835025088522713,28.572006429369857,18.375,16.05902196693801,2083.463371119347,6892.218250456467,9982.518980366558,9982.51898036656,0.0,9982.518980366558,72.37326260765755,0.029,1.0
10283,10283,2024-04-18 02:45:00,0.21853150783299888,10.835227063250116,1.0,1.0,0.0,1.0,-7.661468246441035,0.0,10.834616874589013,28.608885839532412,18.5,16.02759466908605,2082.900754578644,6891.388917167544,9983.628970672455,9983.628970672458,0.0,9983.628970672455,72.3813100373753,0.029,1.0
10284,10284,2024-04-18 03:00:00,0.21860792940059326,10.834819736294838,1.0,1.0,0.0,1.0,-4.699314353972373,0.0,10.83466491981401,28.59839971845331,18.375,15.88380600039208,2087.7584870787337,6911.8018849733435,10003.045296998675,10003.045296998676,0.0,10003.045296998675,72.5220784032404,0.029,1.0
10285,10285,2024-04-18 03:15:00,0.2186414552037557,10.834641043763982,1.0,1.0,0.0,1.0,-3.4147277275628323,0.0,10.834909673438256,28.567926185445227,18.25,15.740249681431928,2089.2497420245213,6921.028275785692,10011.446871125725,10011.446871125725,0.0,10011.446871125725,72.5829898156615,0.029,1.0
10286,10286,2024-04-18 03:30:00,0.21861387556291167,10.83478804324968,1.0,1.0,0.0,1.0,-2.9844276204891846,0.0,10.835219141989885,28.529573814008284,18.125,15.596932615327905,2089.0940435273797,6924.498644940915,10017.41904851371,10017.41904851371,0.0,10017.41904851371,72.6262881017244,0.029,1.0
10287,10287,2024-04-18 03:45:00,0.21856184770145892,10.835065351751224,1.0,1.0,0.0,1.0,-2.897153142527638,0.0,10.835540332488522,28.488103227237957,18.0,15.453855585614487,2088.325672553963,6925.63409677698,10022.615641864142,10022.615641864142,0.0,10022.615641864142,72.66396340351504,0.029,1.0
10288,10288,2024-04-18 04:00:00,0.21850267973089704,10.835380717034319,1.0,1.0,0.0,1.0,-4.384364040723555,0.0,10.8356314500248,28.4692335767132,18.0,15.337670601465407,2084.4466947865517,6915.578112994889,10020.957712714293,10020.957712714293,0.0,10020.957712714293,72.65194341717863,0.029,1.0
10289,10289,2024-04-18 04:15:00,0.2184641333561522,10.835586169211709,1.0,1.0,0.0,1.0,-5.083356100287204,0.0,10.835614462289607,28.460035242068514,18.0,15.220999660691467,2082.2159555324147,6910.752173135514,10023.354968022446,10023.354968022446,0.0,10023.354968022446,72.66932351816274,0.029,1.0
10290,10290,2024-04-18 04:30:00,0.21845724121277085,10.835622904335931,1.0,1.0,0.0,1.0,-5.37633873719747,0.0,10.835552108802473,28.45479025631678,18.0,15.103845547887236,2080.859994776863,6908.637398737071,10027.12942065096,10027.12942065096,0.0,10027.12942065096,72.69668829971945,0.029,1.0
10291,10291,2024-04-18 04:45:00,0.21846471006828533,10.83558309533604,1.0,1.0,0.0,1.0,-5.504910230040785,0.0,10.835469797239252,28.451253714412495,18.0,14.9861984542559,2079.8920721690515,6907.617913605216,10031.548628179078,10031.548628179076,0.0,10031.548628179078,72.72872755429832,0.029,1.0
10292,10292,2024-04-18 05:00:00,0.21847829232110086,10.835510701928532,1.0,1.0,0.0,1.0,-7.182208650465697,0.0,10.835129896506087,28.474940816083254,17.9,14.80351689820512,2075.3705808776494,6895.537703022486,10039.301786211718,10039.30178621172,0.0,10039.301786211718,72.78493795003496,0.029,1.0
10293,10293,2024-04-18 05:15:00,0.21851804690398738,10.835298810001747,1.0,1.0,0.0,1.0,-7.90740381076368,0.0,10.834679729417967,28.510396896690086,17.8,14.620904004356662,2072.886525269913,6889.808804754359,10045.720513180548,10045.720513180548,0.0,10045.720513180548,72.83147372055898,0.029,1.0
10294,10294,2024-04-18 05:30:00,0.21859222519278892,10.834903439722435,1.0,1.0,0.0,1.0,-8.15081963720788,0.0,10.834193755934294,28.550818811501887,17.700000000000003,14.438372633612092,2071.527113869577,6887.3271049468,10053.751667011205,10053.751667011207,0.0,10053.751667011205,72.88969958583124,0.029,1.0
10295,10295,2024-04-18 05:45:00,0.21868006375069063,10.834435260208819,1.0,1.0,0.0,1.0,-8.200239692584578,0.0,10.833701967932694,28.59354874100331,17.6,14.255910908104951,2070.7121589328203,6886.167313900985,10062.765763868872,10062.765763868874,0.0,10062.765763868872,72.95505178804933,0.029,1.0
10296,10296,2024-04-18 06:00:00,0.21877178954427373,10.833946361729021,1.0,1.0,0.0,1.0,-4.842003534031657,0.0,10.833727488317097,28.583612083695055,17.700000000000003,14.438372633612092,2078.053164017681,6909.261572054547,10036.671049694254,10036.671049694254,158.1,9878.571049694254,71.61964011028334,0.029,1.0
10297,10297,2024-04-18 06:15:00,0.21881523340054532,10.833714805975093,1.0,1.0,0.0,1.0,-3.333383708386274,0.0,10.833984127429027,28.551360063859807,17.8,14.620904004356662,2081.8925042704623,6920.045569990923,10031.734653202328,10031.734653202328,0.0,10031.734653202328,72.73007623571688,0.029,1.0
10298,10298,2024-04-18 06:30:00,0.21878863212883118,10.83385659075333,1.0,1.0,0.0,1.0,-2.771518827243761,0.0,10.8343255971216,28.51023992999708,17.9,14.80351689820512,2083.968172567281,6924.472481523603,10025.332749932168,10025.332749932168,0.0,10025.332749932168,72.68366243700822,0.029,1.0
10299,10299,2024-04-18 06:45:00,0.2187324758100986,10.834155903932174,1.0,1.0,0.0,1.0,-2.5892996987958443,0.0,10.834693240131863,28.46556048501039,18.0,14.9861984542559,2085.4211139914614,6926.337155130174,10018.194242296617,10018.194242296619,0.0,10018.194242296617,72.63190825665048,0.029,1.0
10300,10300,2024-04-18 07:00:00,0.2186659399389083,10.834510540125619,1.0,1.0,0.0,1.0,-4.148822505537583,0.0,10.834819570604946,28.445865900387012,18.25,15.21486405783144,2083.564367223906,6915.843617662806,10002.01527813257,10002.01527813257,724.38,9277.635278132571,67.26285576646114,0.029,1.0
10301,10301,2024-04-18 07:15:00,0.21861973907300905,10.834756790740862,1.0,1.0,0.0,1.0,-4.8303503769362965,0.0,10.834840439100555,28.436810658803953,18.5,15.44354597978012,2083.7142839085272,6911.200590833835,9991.79863645813,9991.798636458128,0.0,9991.79863645813,72.44054011432145,0.029,1.0
10302,10302,2024-04-18 07:30:00,0.21860599089825117,10.834830068512321,1.0,1.0,0.0,1.0,-5.058051586185529,0.0,10.834825966112234,28.432017293092624,18.75,15.672234552894805,2085.014821178025,6909.613714077162,9983.524628258225,9983.524628258225,0.0,9983.524628258225,72.38055355487214,0.029,1.0
10303,10303,2024-04-18 07:45:00,0.21860541117140952,10.834833158456387,1.0,1.0,0.0,1.0,-5.10126928616206,0.0,10.83480465302617,28.428952863737443,19.0,15.900938124610201,2086.924200682262,6909.281713464798,9976.318812737367,9976.318812737367,0.0,9976.318812737367,72.32831139234591,0.029,1.0
10304,10304,2024-04-18 08:00:00,0.21860877212881757,10.834815244553402,1.0,1.0,0.0,1.0,-6.520124771992782,0.0,10.83456543565962,28.450054434721476,19.425,15.915421951246534,2084.131419477387,6899.143339769964,9985.118517760655,9985.118517760655,1820.16,8164.958517760655,306.18594441602454,0.15,1.0
10305,10305,2024-04-18 08:15:00,0.21863333684657618,10.834684314607749,1.0,1.0,0.0,1.0,-7.100091969742566,0.0,10.834238125936462,28.4816580736455,19.85,15.914776606696536,2082.7672973814065,6894.616169430099,9985.00760820826,9985.007608208261,0.0,9985.00760820826,72.39130515950988,0.029,1.0
10306,10306,2024-04-18 08:30:00,0.21868653239470123,10.834400782336242,1.0,1.0,0.0,1.0,-7.255997241132781,0.0,10.833888269247678,28.51773326854239,20.275,15.898362486708743,2082.1238063194633,6892.962015161615,9986.205983479895,9986.205983479895,0.0,9986.205983479895,72.39999338022923,0.029,1.0
10307,10307,2024-04-18 08:45:00,0.21875006935261604,10.834062130350556,1.0,1.0,0.0,1.0,-7.243394036725006,0.0,10.833541923584232,28.55589768555453,20.7,15.865505282542316,2081.681276928882,6892.47039353937,9988.46522578049,9988.465225780492,0.0,9988.46522578049,72.41637288690856,0.029,1.0
10308,10308,2024-04-18 09:00:00,0.21881537713228835,10.833714039884903,1.0,1.0,0.0,1.0,-4.2210620302574835,0.0,10.833661126209995,28.547671257925877,21.275,16.23101159831784,2091.3829574756323,6913.414986604247,9962.450323271627,9962.450323271627,2262.36,7700.090323271626,288.753387122686,0.15,1.0
10309,10309,2024-04-18 09:15:00,0.2188364186630492,10.833601888525948,1.0,1.0,0.0,1.0,-2.8274724946304173,0.0,10.8339938621515,28.51966555828088,21.85,16.591350809589198,2098.6012718634843,6923.536040835809,9957.147120536443,9957.147120536443,0.0,9957.147120536443,72.18931662388921,0.029,1.0
10310,10310,2024-04-18 09:30:00,0.2187939007138511,10.833828509195174,1.0,1.0,0.0,1.0,-2.2728623821131175,0.0,10.83441049569973,28.48366130295042,22.425,16.946446971978776,2104.627355379873,6928.038139845675,9951.635871660274,9951.635871660274,0.0,9951.635871660274,72.14936006953698,0.029,1.0
10311,10311,2024-04-18 09:45:00,0.21872355537136828,10.834203449870607,1.0,1.0,0.0,1.0,-2.060203379183725,0.0,10.83485819281399,28.444302781694752,23.0,17.296209247599858,2110.4369198339655,6930.244966910935,9946.417640367179,9946.417640367179,0.0,9946.417640367179,72.11152789266205,0.029,1.0
10312,10312,2024-04-18 10:00:00,0.21864245591713835,10.834635709961653,1.0,1.0,0.0,1.0,-3.470823494915359,0.0,10.835087658521704,28.426870098341773,23.25,17.24779945533057,2107.270946271732,6920.945147817448,9964.469728581204,9964.469728581205,2604.36,7360.109728581203,276.0041148217951,0.15,1.0
10313,10313,2024-04-18 10:15:00,0.218579057100289,10.83497362565546,1.0,1.0,0.0,1.0,-4.128776610084971,0.0,10.8352153740577,28.41883489942457,23.5,17.193001187767038,2105.1339272115906,6916.641844448576,9964.757431653035,9964.757431653035,0.0,9964.757431653035,72.24449137948451,0.029,1.0
10314,10314,2024-04-18 10:30:00,0.2185456086515326,10.835151905887331,1.0,1.0,0.0,1.0,-4.395813337134732,0.0,10.835301750236567,28.414639361674976,23.75,17.131636619845892,2103.7091567021967,6914.952835987077,9965.561416302999,9965.561416302997,0.0,9965.561416302999,72.25032026819675,0.029,1.0
10315,10315,2024-04-18 10:45:00,0.2185255486606733,10.835258825638611,1.0,1.0,0.0,1.0,-4.50670458925969,0.0,10.835370920974889,28.412102053059357,24.0,17.06351863929409,2102.5204861906045,6914.306984161607,9966.983901147665,9966.983901147665,0.0,9966.983901147665,72.26063328332057,0.029,1.0
10316,10316,2024-04-18 11:00:00,0.218510966864574,10.83533654661182,1.0,1.0,0.0,1.0,-5.771328977417578,0.0,10.835245878397524,28.43020624358618,24.1,16.941820077430915,2098.136126785397,6905.417568549823,9969.18921536152,9969.18921536152,1717.98,8251.209215361521,171.21259121875158,0.083,1.0
10317,10317,2024-04-18 11:15:00,0.21851631927908893,10.835308018242456,1.0,1.0,0.0,1.0,-6.314691661811086,0.0,10.835038226979126,28.457226267639033,24.2,16.81712770977848,2095.192886715301,6901.340993736985,9970.845330113752,9970.845330113754,0.0,9970.845330113752,72.28862864332471,0.029,1.0
10318,10318,2024-04-18 11:30:00,0.2185475761265654,10.835141419245407,1.0,1.0,0.0,1.0,-6.494580045530556,0.0,10.834804143951853,28.48798234670178,24.299999999999997,16.689366241843242,2093.0239442185534,6899.715312055939,9973.646751310751,9973.646751310755,0.0,9973.646751310751,72.30893894700294,0.029,1.0
10319,10319,2024-04-18 11:45:00,0.21858902975747094,10.83492047139268,1.0,1.0,0.0,1.0,-6.529888515460431,0.0,10.834565982976452,28.520428576260635,24.4,16.55848558453086,2091.1878501287038,6899.075155744313,9977.114340485867,9977.11434048587,0.0,9977.114340485867,72.33407896852253,0.029,1.0
10320,10320,2024-04-18 12:00:00,0.21863333265449536,10.83468433695154,1.0,1.0,0.0,1.0,-3.9829453552895924,0.0,10.834720153385735,28.513259485113,24.799999999999997,16.882473061661017,2100.367486129888,6916.814757239137,9951.20313096927,9951.20313096927,719.58,9231.62313096927,66.92926769952722,0.029,1.0
10321,10321,2024-04-18 12:15:00,0.21864098715205063,10.83464353847957,1.0,1.0,0.0,1.0,-2.820622831523686,0.0,10.835052405519805,28.489121701032474,25.2,17.2064875539917,2107.603819866049,6925.347382331086,9947.680888357334,9947.680888357334,0.0,9947.680888357334,72.12068644059067,0.029,1.0
10322,10322,2024-04-18 12:30:00,0.21859525459822438,10.834887292991464,1.0,1.0,0.0,1.0,-2.372840664130673,0.0,10.835452326273417,28.458065204123283,25.6,17.530524341956465,2113.8545609965963,6929.088177987217,9943.997200892542,9943.997200892542,0.0,9943.997200892542,72.09397970647093,0.029,1.0
10323,10323,2024-04-18 12:45:00,0.21852653173373274,10.835253585859205,1.0,1.0,0.0,1.0,-3.8180507788719718,0.0,10.83562906791755,28.424040363989633,26.0,17.854596467240025,2116.4875012806433,6919.462832404461,9936.332922041902,9936.332922041902,0.0,9936.332922041902,72.03841368480379,0.029,1.0
10324,10324,2024-04-18 13:00:00,0.21847256355575767,10.835541236247812,1.0,1.0,0.0,1.0,-5.071375726931212,0.0,10.83561196300585,28.408590825028554,26.0,17.854596467240025,2114.2370911727253,6910.831819061911,9948.911204547478,9948.911204547478,823.5,9125.411204547478,189.35228249436017,0.083,1.0
10325,10325,2024-04-18 13:15:00,0.21845769919643993,10.835620463282975,1.0,1.0,0.0,1.0,-5.6022945206722525,0.0,10.83551270221348,28.401024543275604,26.0,17.854596467240025,2113.07169035788,6907.022459189953,9947.89241180511,9947.892411805113,0.0,9947.89241180511,72.12221998558705,0.029,1.0
10326,10326,2024-04-18 13:30:00,0.21846866232391712,10.835562029813522,1.0,1.0,0.0,1.0,-5.799389274105725,0.0,10.835382867200387,28.396593658168772,26.0,17.854596467240025,2112.5916977346396,6905.453501617858,9947.229198728593,9947.229198728592,0.0,9947.229198728593,72.1174116907823,0.029,1.0
10327,10327,2024-04-18 13:45:00,0.21849017098615417,10.835447388643798,1.0,1.0,0.0,1.0,-5.8631758956175455,0.0,10.83524305576355,28.393434441566882,26.0,17.854596467240025,2112.3865294867346,6904.7828657361415,9946.934061229751,9946.934061229751,0.0,9946.934061229751,72.1152719439157,0.029,1.0
10328,10328,2024-04-18 14:00:00,0.21851547186010342,10.835312534985649,1.0,1.0,0.0,1.0,-5.60853989859065,0.0,10.835142196375115,28.411652572676417,26.25,17.25117500061065,2103.455914993075,6906.363051407487,9989.88836782594,9989.88836782594,437.4,9552.488367825941,198.2141336323883,0.083,1.0
