step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10329,10329,2024-04-18 14:15:00,0.2185380265672292,10.835192318396668,1.0,1.0,0.0,1.0,-6.226747855033004,0.0,10.834947244429065,28.43947820009183,26.5,16.609901344317787,2093.0799811974825,6901.793865788274,10007.538824027377,10007.538824027377,0.0,10007.538824027377,72.55465647419848,0.029,1.0
10330,10330,2024-04-18 14:30:00,0.21856583007522326,10.83504412569906,1.0,1.0,0.0,1.0,-6.557098548066793,0.0,10.83470280153381,28.471697507267493,26.75,15.927918625520233,2084.688236795328,6899.117998216924,10031.042518299802,10031.042518299802,0.0,10031.042518299802,72.72505825767357,0.029,1.0
10331,10331,2024-04-18 14:45:00,0.21860707742856586,10.834824277305744,1.0,1.0,0.0,1.0,-6.743047104629603,0.0,10.834431223528417,28.506265207856178,27.0,15.202045157758336,2078.3302027037003,6897.388014353095,10062.595325553573,10062.595325553573,0.0,10062.595325553573,72.9538161102634,0.029,1.0
10332,10332,2024-04-18 15:00:00,0.21865550017270188,10.834566184079499,1.0,1.0,0.0,1.0,-4.2075729370655015,0.0,10.834550309847874,28.500440342914633,27.0,15.362114711814733,2084.3105446158334,6914.990371489491,10003.000791312204,10003.000791312203,350.82,9652.180791312205,200.28275141972827,0.083,1.0
10333,10333,2024-04-18 15:15:00,0.21866958162059522,10.834491129962228,1.0,1.0,0.0,1.0,-3.075532188675847,0.0,10.834842889787666,28.47735588250172,27.0,15.521045003469029,2087.9607722409455,6923.248954679743,9998.687994192715,9998.687994192715,0.0,9998.687994192715,72.49048795789719,0.029,1.0
10334,10334,2024-04-18 15:30:00,0.2186308644773,10.83469749233599,1.0,1.0,0.0,1.0,-2.670536848780823,0.0,10.835196618518388,28.447271678545544,27.0,15.678848935865256,2090.240980454295,6926.6191265826055,9994.579932569879,9994.579932569879,0.0,9994.579932569879,72.46070451113162,0.029,1.0
10335,10335,2024-04-18 15:45:00,0.2185702001489067,10.835020833206327,1.0,1.0,0.0,1.0,-2.560139559564976,0.0,10.83556597415943,28.41422218731895,27.0,15.83554266672366,2092.019812971144,6927.993214122273,9989.914249693331,9989.914249693333,0.0,9989.914249693331,72.42687831027665,0.029,1.0
10336,10336,2024-04-18 16:00:00,0.2185023596505979,10.835382423062313,1.0,1.0,0.0,1.0,-3.8289876089869828,0.0,10.835739134612414,28.40018955793905,26.75,15.85344829996065,2089.72465306422,6919.5726429167535,9994.448249338611,9994.448249338615,767.28,9227.16824933861,191.46374117377619,0.083,1.0
10337,10337,2024-04-18 16:15:00,0.218451579246943,10.835653082613794,1.0,1.0,0.0,1.0,-4.432112891866023,0.0,10.835819109692126,28.39415923509097,26.5,15.866751281740864,2088.6396328138453,6915.566030257627,9992.937753209251,9992.937753209253,0.0,9992.937753209251,72.44879871076708,0.029,1.0
10338,10338,2024-04-18 16:30:00,0.2184278862819627,10.835779366117139,1.0,1.0,0.0,1.0,-4.691511288182975,0.0,10.835859006610391,28.391241424247156,26.25,15.875551984110428,2088.205999063266,6913.852067416133,9992.233120686864,9992.233120686866,0.0,9992.233120686864,72.44369012497977,0.029,1.0
10339,10339,2024-04-18 16:45:00,0.21841666419188505,10.835839179857253,1.0,1.0,0.0,1.0,-4.8136989357586675,0.0,10.83588002157267,28.38952293729309,26.0,15.879954937360576,2088.0067543639575,6913.048364819945,9992.043360504924,9992.043360504926,0.0,9992.043360504924,72.4423143636607,0.029,1.0
10340,10340,2024-04-18 17:00:00,0.21841096093847914,10.835869578197906,1.0,1.0,0.0,1.0,-6.06141336770259,0.0,10.8357094561212,28.407068525801783,26.025,15.563699073342908,2082.7965328850823,6904.199181666503,10019.992893809054,10019.992893809054,202.86,9817.132893809054,368.1424835178395,0.15,1.0
10341,10341,2024-04-18 17:15:00,0.21842509971198387,10.835794218535126,1.0,1.0,0.0,1.0,-6.644755151366301,0.0,10.835450123431475,28.433040819029927,26.05,15.242377391590873,2079.1315370243306,6899.762082398535,10031.92055915615,10031.92055915615,0.0,10031.92055915615,72.7314240538821,0.029,1.0
10342,10342,2024-04-18 17:30:00,0.2184654786718396,10.835578998679095,1.0,1.0,0.0,1.0,-6.889071238014509,0.0,10.835154427358773,28.46265041938017,26.075000000000003,14.915864280877587,2076.578627495856,6897.591492191829,10045.504455034486,10045.504455034488,0.0,10045.504455034486,72.82990729900003,0.029,1.0
10343,10343,2024-04-18 17:45:00,0.21851756597166858,10.835301373371006,1.0,1.0,0.0,1.0,-6.996552792718877,0.0,10.83484352893013,28.49400575198903,26.1,14.584009154385022,2074.750376966079,6896.33480877619,10061.011304819118,10061.011304819118,0.0,10061.011304819118,72.94233195993861,0.029,1.0
10344,10344,2024-04-18 18:00:00,0.21857447847177977,10.834998029745414,1.0,1.0,0.0,1.0,-4.571435242178089,0.0,10.834906219515407,28.487960175088954,25.575000000000003,15.409553927914645,2083.755992015539,6913.085789444681,9958.483471996831,9958.483471996833,0.0,9958.483471996831,373.4431301998812,0.15,1.0
10345,10345,2024-04-18 18:15:00,0.21859754869398285,10.834875065461071,1.0,1.0,0.0,1.0,-3.428771260060668,0.0,10.835144027133026,28.465489071473602,25.05,16.144565453785543,2092.6106791679904,6921.32612334872,9944.301947329483,9944.301947329483,0.0,9944.301947329483,72.09618911813875,0.029,1.0
10346,10346,2024-04-18 18:30:00,0.2185692591446681,10.835025848758919,1.0,1.0,0.0,1.0,-2.9637246265185215,0.0,10.835452229407924,28.435926272310287,24.525,16.79817068907811,2101.4386425128105,6925.032644715081,9936.22243291799,9936.22243291799,0.0,9936.22243291799,72.03761263865543,0.029,1.0
10347,10347,2024-04-18 18:45:00,0.21851799841559724,10.835299068444867,1.0,1.0,0.0,1.0,-2.7837686543703786,0.0,10.835786759317376,28.40299492900739,24.0,17.378169429270322,2110.432985622251,6926.826228676687,9931.30525065038,9931.30525065038,0.0,9931.30525065038,72.00196306721526,0.029,1.0
10348,10348,2024-04-18 19:00:00,0.21845768952161107,10.835620514849813,1.0,1.0,0.0,1.0,-3.9789001711566083,0.0,10.835936414994652,28.387272336753934,23.5,17.193001187767038,2105.944947190746,6918.872479324468,9971.33904592856,9971.33904592856,0.0,9971.33904592856,448.7102570667852,0.18,1.0
10349,10349,2024-04-18 19:15:00,0.218412374543655,10.835862043682319,1.0,1.0,0.0,1.0,-4.586761179201929,0.0,10.83599208629677,28.37892023345234,23.0,16.99917808278337,2101.863649688075,6914.793057974219,9975.504231791316,9975.504231791314,0.0,9975.504231791316,72.32240568048704,0.029,1.0
10350,10350,2024-04-18 19:30:00,0.2183931668908739,10.835964420471642,1.0,1.0,0.0,1.0,-4.882368501224767,0.0,10.836002022474913,28.37357551866347,22.5,16.796929664849326,2098.464796607598,6912.780634741129,9979.659900573097,9979.659900573099,0.0,9979.659900573097,72.35253427915495,0.029,1.0
10351,10351,2024-04-18 19:45:00,0.2183870385185244,10.835997084696265,1.0,1.0,0.0,1.0,-5.0499249132244435,0.0,10.835986009536137,28.369531795351744,22.0,16.58647293349227,2095.397786975386,6911.603918456379,9984.78112643885,9984.781126438851,0.0,9984.78112643885,72.38966316668166,0.029,1.0
10352,10352,2024-04-18 20:00:00,0.21838762342253737,10.835993967157876,1.0,1.0,0.0,1.0,-5.825567909719197,0.0,10.835850772900608,28.376839012007565,21.775,16.249640512742122,2089.8691085847267,6906.054264546866,9999.574883356665,9999.574883356665,0.0,9999.574883356665,449.9808697510499,0.18,1.0
10353,10353,2024-04-18 20:15:00,0.2184018801730762,10.835917978677504,1.0,1.0,0.0,1.0,-6.206349502413866,0.0,10.835657414238284,28.38916419419219,21.55,15.913905668690253,2085.5399021751723,6903.118003418872,10009.270223585618,10009.270223585616,0.0,10009.270223585618,72.56720912099573,0.029,1.0
10354,10354,2024-04-18 20:30:00,0.21843273851281494,10.835753503726696,1.0,1.0,0.0,1.0,-6.384757782597824,0.0,10.835437214482768,28.40370574729218,21.325000000000003,15.579289074321531,2082.1246053622554,6901.526109466421,10020.4170463807,10020.417046380699,0.0,10020.4170463807,72.64802358626008,0.029,1.0
10355,10355,2024-04-18 20:45:00,0.2184715492235017,10.835546642638736,1.0,1.0,0.0,1.0,-6.479032825163132,0.0,10.835203183897491,28.419342025059432,21.1,15.245810883117596,2079.3782882655487,6900.488571623892,10032.95223286553,10032.952232865526,0.0,10032.95223286553,72.73890368827509,0.029,1.0
10356,10356,2024-04-18 21:00:00,0.2185141678654296,10.83531948527726,1.0,1.0,0.0,1.0,-5.332377804278636,0.0,10.835145834241033,28.414348840322983,20.325000000000003,14.389282717143542,2077.812861368116,6908.2639329796775,10115.435067053291,10115.435067053293,0.0,10115.435067053291,379.3288150144984,0.15,1.0
10357,10357,2024-04-18 21:15:00,0.21854140072729583,10.835174334123513,1.0,1.0,0.0,1.0,-4.933062361848947,0.0,10.835149559757461,28.400927226887905,19.55,13.541858587209736,2077.723978135507,6911.011539491019,10168.669556086325,10168.669556086325,0.0,10168.669556086325,73.72285428162586,0.029,1.0
10358,10358,2024-04-18 21:30:00,0.2185463961793672,10.835147708363973,1.0,1.0,0.0,1.0,-4.904033337316182,0.0,10.83515715970011,28.384448996475022,18.775,12.703608248902798,2078.14843823592,6911.223943028876,10226.497538512578,10226.497538512578,0.0,10226.497538512578,74.14210715421619,0.029,1.0
10359,10359,2024-04-18 21:45:00,0.21854533153611766,10.835153382912493,1.0,1.0,0.0,1.0,-5.0172992855269305,0.0,10.835146661502506,28.36699972531849,18.0,11.874574638938553,2077.9095508510036,6910.429483795868,10289.835835708485,10289.835835708485,0.0,10289.835835708485,74.60130980888653,0.029,1.0
10360,10360,2024-04-18 22:00:00,0.2185456137755269,10.835151878576442,1.0,1.0,0.0,1.0,-5.700333461088316,0.0,10.835030573217445,28.35974771361462,17.5,11.789237020055685,2076.4416983997644,6905.547899391605,10218.40326946039,10218.403269460392,0.0,10218.40326946039,212.0318678413031,0.083,1.0
10361,10361,2024-04-18 22:15:00,0.21855754911230768,10.8350882632314,1.0,1.0,0.0,1.0,-6.011027298243901,0.0,10.8348664893299,28.356784200306485,17.0,11.68906359844663,2075.7183002765873,6903.142120123262,10223.748581267737,10223.748581267737,0.0,10223.748581267737,74.1221772141911,0.029,1.0
10362,10362,2024-04-18 22:30:00,0.21858385914934383,10.834948030733997,1.0,1.0,0.0,1.0,-6.138306121866153,0.0,10.834682748939711,28.355496196848648,16.5,11.57461134630337,2075.3635799902836,6901.962439552486,10233.44396494905,10233.443964949049,0.0,10233.44396494905,74.19246874588062,0.029,1.0
10363,10363,2024-04-18 22:45:00,0.21861649931843047,10.834774058632766,1.0,1.0,0.0,1.0,-6.193226549325945,0.0,10.834490531323668,28.35485754113855,16.0,11.446393720818362,2075.1539678384306,6901.265339915143,10244.589990691145,10244.589990691145,0.0,10244.589990691145,74.27327743251081,0.029,1.0
10364,10364,2024-04-18 23:00:00,0.21865177227583574,10.834586053769796,1.0,1.0,0.0,1.0,-6.5893629223033985,0.0,10.834237493546304,28.36149151504762,16.175,11.595115441979651,2074.2095310104423,6898.12446013092,10204.148714762272,10204.14871476227,0.0,10204.148714762272,211.73608583131715,0.083,1.0
10365,10365,2024-04-18 23:15:00,0.21869357588357297,10.834363240540556,1.0,1.0,0.0,1.0,-6.721667671351615,0.0,10.83396444713539,28.37122214944354,16.35,11.743829525661047,2073.7996173922265,6896.761225070004,10191.845288065473,10191.845288065473,0.0,10191.845288065473,73.89087833847468,0.029,1.0
10366,10366,2024-04-18 23:30:00,0.2187429385722528,10.834100137409893,1.0,1.0,0.0,1.0,-6.723520381081329,0.0,10.833691549379523,28.382210296284452,16.525,11.89253285401814,2073.659028030066,6896.2936720559765,10181.13156117133,10181.131561171333,0.0,10181.13156117133,73.81320381849216,0.029,1.0
10367,10367,2024-04-18 23:45:00,0.21879415276172562,10.833827165780002,1.0,1.0,0.0,1.0,-6.67276478869941,0.0,10.833426929264391,28.393718405951994,16.7,12.041221722958305,2073.6311375395944,6896.200917649224,10170.817746945784,10170.817746945786,0.0,10170.817746945784,73.73842866535693,0.029,1.0
10368,10368,2024-04-19 00:00:00,0.21884457183948197,10.833558432095561,1.0,1.0,0.0,1.0,-5.723823308064373,0.0,10.833308466621947,28.3911845822194,16.275,12.381925337139522,2075.5304514299673,6902.517397931844,10133.474077026647,10133.474077026649,0.0,10133.474077026647,73.46768705844319,0.029,1.0
10369,10369,2024-04-19 00:15:00,0.2188804246582244,10.833367336571664,1.0,1.0,0.0,1.0,-5.259384746009669,0.0,10.83326118359798,28.382442116414655,15.85,12.685686434697876,2076.4654752238484,6905.626973125162,10118.290829187652,10118.290829187652,0.0,10118.290829187652,73.35760851161048,0.029,1.0
10370,10370,2024-04-19 00:30:00,0.21889593229406829,10.833284680872616,1.0,1.0,0.0,1.0,-5.049131700319531,0.0,10.833245794823616,28.370967148887146,15.425,12.954840463064626,2076.8918607910455,6907.0449883577385,10105.49800702712,10105.49800702712,0.0,10105.49800702712,73.26486055094662,0.029,1.0
10371,10371,2024-04-19 00:45:00,0.2189017931956503,10.833253442267184,1.0,1.0,0.0,1.0,-4.946846005322094,0.0,10.833245609324699,28.358145434512554,15.0,13.191510068969004,2077.103013796016,6907.747212355189,10094.523196299417,10094.52319629942,0.0,10094.523196299417,73.18529317317078,0.029,1.0
10372,10372,2024-04-19 01:00:00,0.21890324549563014,10.833245701508291,1.0,1.0,0.0,1.0,-5.336377429107777,0.0,10.83318508181195,28.351617730523923,14.75,13.262269675216446,2076.268794180327,6904.972878012361,10102.739435333793,10102.73943533379,0.0,10102.739435333793,73.24486090617,0.029,1.0
10373,10373,2024-04-19 01:15:00,0.2189089754355475,10.833215160928532,1.0,1.0,0.0,1.0,-5.506244605047063,0.0,10.833098202393575,28.347687488717998,14.5,13.32498619413337,2075.8747307922454,6903.662355494975,10099.586010129084,10099.586010129085,0.0,10099.586010129084,73.22199857343585,0.029,1.0
10374,10374,2024-04-19 01:30:00,0.21892281855980955,10.833141377076215,1.0,1.0,0.0,1.0,-5.562185104711889,0.0,10.833002570624648,28.34471813452913,14.25,13.37989576809742,2075.6358299550857,6903.119175220651,10096.70273580761,10096.70273580761,0.0,10096.70273580761,73.20109483460517,0.029,1.0
10375,10375,2024-04-19 01:45:00,0.21893994469354017,10.833050094783431,1.0,1.0,0.0,1.0,-5.5734134723028,0.0,10.832905091095403,28.342072934176535,14.0,13.427225232261486,2075.484274313248,6902.879840439858,10094.385880582866,10094.385880582866,0.0,10094.385880582866,73.18429763422579,0.029,1.0
10376,10376,2024-04-19 02:00:00,0.21895806125745965,10.83295353349774,1.0,1.0,0.0,1.0,-6.1830042393577616,0.0,10.83271393853216,28.34873065175977,14.25,12.984105599946037,2074.2854432316176,6898.376918690135,10161.635977719576,10161.635977719576,0.0,10161.635977719576,73.67186083846693,0.029,1.0
10377,10377,2024-04-19 02:15:00,0.2189851910504749,10.832808931700969,1.0,1.0,0.0,1.0,-6.492774401199658,0.0,10.832475537490371,28.359670808384816,14.5,12.512643999637664,2073.526549855261,6895.853094127664,10197.238535123444,10197.238535123446,0.0,10197.238535123444,73.92997937964498,0.029,1.0
10378,10378,2024-04-19 02:30:00,0.2190255139274841,10.83259401076651,1.0,1.0,0.0,1.0,-6.647588404873002,0.0,10.832213858755262,28.372686098678386,14.75,12.011078908583054,2073.0758102094624,6894.354085406824,10236.89287297443,10236.892872974431,0.0,10236.89287297443,74.21747332906462,0.029,1.0
10379,10379,2024-04-19 02:45:00,0.21907243904892168,10.832343899869247,1.0,1.0,0.0,1.0,-6.741549063422185,0.0,10.8319383332056,28.386921044472736,15.0,11.477491273984953,2072.7437247777766,6893.24968076259,10282.725230637969,10282.725230637969,0.0,10282.725230637969,74.54975792212528,0.029,1.0
10380,10380,2024-04-19 03:00:00,0.219122841372037,10.832075255487043,1.0,1.0,0.0,1.0,-5.580569155467559,0.0,10.831841628147892,28.38369628746964,14.75,11.851011894463793,2075.091605368744,6901.0579432798895,10167.239739660758,10167.23973966076,0.0,10167.239739660758,73.7124881125405,0.029,1.0
10381,10381,2024-04-19 03:15:00,0.21915765747147653,10.83188968567703,1.0,1.0,0.0,1.0,-5.009908463024661,0.0,10.83183237526677,28.37281909874355,14.5,12.202334740669642,2076.2649239152925,6904.960006810344,10144.39674913892,10144.396749138918,0.0,10144.39674913892,73.54687643125717,0.029,1.0
10382,10382,2024-04-19 03:30:00,0.21916754718924453,10.831836973481327,1.0,1.0,0.0,1.0,-4.7531156872808875,0.0,10.831862065699823,28.358633051817907,14.25,12.532582130233836,2076.8099718365265,6906.77265319018,10125.794521034626,10125.794521034628,0.0,10125.794521034626,73.41201027750104,0.029,1.0
10383,10383,2024-04-19 03:45:00,0.21916560768212967,10.831847311054249,1.0,1.0,0.0,1.0,-4.627477746779348,0.0,10.831910424313616,28.342857241181548,14.0,12.842780430417967,2077.0936949024144,6907.716220843998,10108.754471440092,10108.754471440092,0.0,10108.754471440092,73.28846991794067,0.029,1.0
10384,10384,2024-04-19 04:00:00,0.2191582753236138,10.831886392525139,1.0,1.0,0.0,1.0,-5.1603620937008525,0.0,10.831876308534252,28.335218236390812,13.75,12.747745474268939,2075.9768123048543,6904.0018443308545,10147.860862482654,10147.860862482652,0.0,10147.860862482654,73.57199125299924,0.029,1.0
10385,10385,2024-04-19 04:15:00,0.21915698642524956,10.83189326235342,1.0,1.0,0.0,1.0,-5.416909212996997,0.0,10.83180248759327,28.33104679334742,13.5,12.64967553610652,2075.410372389788,6902.1180553621425,10154.935301098814,10154.935301098812,0.0,10154.935301098814,73.62328093296641,0.029,1.0
10386,10386,2024-04-19 04:30:00,0.21916713454554104,10.831839172872266,1.0,1.0,0.0,1.0,-5.526878509042896,0.0,10.8317116107178,28.3282708698823,13.25,12.548608130680606,2075.1379077081892,6901.211929314336,10161.512540105345,10161.512540105346,0.0,10161.512540105345,73.67096591576376,0.029,1.0
10387,10387,2024-04-19 04:45:00,0.2191825943837243,10.83175677193475,1.0,1.0,0.0,1.0,-5.577503891335138,0.0,10.831612847418919,28.32607679775085,13.0,12.444601581270422,2074.9839692730848,6900.699981765801,10168.577751124683,10168.577751124683,0.0,10168.577751124683,73.72218869565395,0.029,1.0
10388,10388,2024-04-19 05:00:00,0.21920038878237,10.831661927789968,1.0,1.0,0.0,1.0,-6.199183550478628,0.0,10.831418575259228,28.3339601384512,13.35,12.239582951601125,2073.603440058861,6896.108805128057,10190.32931456091,10190.329314560911,0.0,10190.32931456091,73.87988753056659,0.029,1.0
10389,10389,2024-04-19 05:15:00,0.21922793269981444,10.831515118709989,1.0,1.0,0.0,1.0,-6.4805786386018776,0.0,10.831181462963412,28.346354109320096,13.7,12.011100305666481,2072.903765328459,6893.78192189868,10208.54383541349,10208.54383541349,0.0,10208.54383541349,74.0119428067478,0.029,1.0
10390,10390,2024-04-19 05:30:00,0.21926842480337563,10.831299295798008,1.0,1.0,0.0,1.0,-6.590736926766543,0.0,10.830927989811766,28.360816203836322,14.05,11.757850319891414,2072.549292482224,6892.603064230488,10229.732072795166,10229.732072795168,0.0,10229.732072795166,74.16555752776496,0.029,1.0
10391,10391,2024-04-19 05:45:00,0.21931445531606875,10.831053953165354,1.0,1.0,0.0,1.0,-6.633687477326201,0.0,10.830668561376012,28.376417597092555,14.4,11.478438860073817,2072.3305429601037,6891.875576767617,10254.23954201323,10254.23954201323,0.0,10254.23954201323,74.34323667959593,0.029,1.0
10392,10392,2024-04-19 06:00:00,0.2193625733198824,10.830797484205027,1.0,1.0,0.0,1.0,-5.492398313524912,0.0,10.830584989560842,28.37330434281829,14.05,11.109539037870134,2074.6443376786724,6899.570481118049,10297.880956152838,10297.880956152838,2.76,10295.120956152838,74.63962693210807,0.029,1.0
10393,10393,2024-04-19 06:15:00,0.21939464905594122,10.830626520531833,1.0,1.0,0.0,1.0,-5.016484528615505,0.0,10.83057433196104,28.362398910057546,13.7,10.741821230153517,2075.621394296155,6902.819843369656,10331.898002467751,10331.898002467751,0.0,10331.898002467751,74.9062605178912,0.029,1.0
10394,10394,2024-04-19 06:30:00,0.21940344685744192,10.830579628249835,1.0,1.0,0.0,1.0,-4.87658730043713,0.0,10.830584674850197,28.34854588359616,13.35,10.375284873467384,2075.9154701011216,6903.797840757598,10348.745298498332,10348.745298498332,0.0,10348.745298498332,75.02840341411292,0.029,1.0
10395,10395,2024-04-19 06:45:00,0.21940346436084468,10.830579534956698,1.0,1.0,0.0,1.0,-4.868020956108487,0.0,10.83059573249694,28.333667880244995,13.0,10.009924823852744,2075.938837744,6903.875553691853,10348.580868211739,10348.580868211739,0.0,10348.580868211739,75.0272112945351,0.029,1.0
10396,10396,2024-04-19 07:00:00,0.21940145639680658,10.830590237405021,1.0,1.0,0.0,1.0,-5.2743639266260605,0.0,10.830543778396164,28.327992709806683,14.0,10.884124169471413,2075.074223570392,6901.000137254713,10191.469223925329,10191.469223925329,85.68,10105.789223925329,73.26697187345864,0.029,1.0
10397,10397,2024-04-19 07:15:00,0.21940532890054615,10.830569596960089,1.0,1.0,0.0,1.0,-5.330069084610442,0.0,10.830483031035635,28.32613672606062,15.0,11.756190160836852,2074.928873504492,6900.516751738507,10123.154644194323,10123.154644194323,0.0,10123.154644194323,73.39287117040884,0.029,1.0
10398,10398,2024-04-19 07:30:00,0.21941590630290478,10.830513219405518,1.0,1.0,0.0,1.0,-5.214867116850445,0.0,10.830439887679326,28.32567241648182,16.0,12.626201062824148,2075.1450857016043,6901.235800910339,10071.070508319111,10071.070508319111,0.0,10071.070508319111,73.01526118531356,0.029,1.0
10399,10399,2024-04-19 07:45:00,0.21942564207349413,10.830461327748276,1.0,1.0,0.0,1.0,-5.031310974817535,0.0,10.83042489909876,28.325590738980395,17.0,13.494224526251474,2075.3429930369766,6902.470900701408,10025.498051546978,10025.49805154698,0.0,10025.498051546978,72.68486087371559,0.029,1.0
10400,10400,2024-04-19 08:00:00,0.21943107923710306,10.83043234766624,1.0,1.0,0.0,1.0,-5.410301164229497,0.0,10.830351738550696,28.33328671637839,17.25,13.687845792615704,2074.2902177443766,6899.747449195549,10064.446542162013,10064.446542162012,106.56,9957.886542162014,373.4207453310755,0.15,1.0
10401,10401,2024-04-19 08:15:00,0.2194393816795859,10.830388095647807,1.0,1.0,0.0,1.0,-5.526618439182255,0.0,10.830261061387775,28.34426657248285,17.5,13.880945769184502,2073.9991373377816,6898.797584607097,10055.63929253625,10055.63929253625,0.0,10055.63929253625,72.90338487088782,0.029,1.0
10402,10402,2024-04-19 08:30:00,0.21945476109611178,10.830306123357724,1.0,1.0,0.0,1.0,-5.505234963147276,0.0,10.83017414541922,28.356527042134303,17.75,14.073526047645002,2074.157638770296,6898.799218042634,10045.934343787128,10045.934343787128,0.0,10045.934343787128,72.83302399245669,0.029,1.0
10403,10403,2024-04-19 08:45:00,0.21947141871190531,10.830217338265545,1.0,1.0,0.0,1.0,-5.430123533518903,0.0,10.830099292311345,28.369258554637067,18.0,14.265581036366278,2074.5952870324563,6899.189772619194,10036.86626227822,10036.866262278221,0.0,10036.86626227822,72.7672804015171,0.029,1.0
10404,10404,2024-04-19 09:00:00,0.21948658714348993,10.830136490525199,1.0,1.0,0.0,1.0,-4.343449443862841,0.0,10.830191780994396,28.366687399619877,19.0,14.718721338024446,2078.214125965501,6906.803042832295,10001.839475633067,10001.839475633067,295.62,9706.219475633066,363.98323033623996,0.15,1.0
10405,10405,2024-04-19 09:15:00,0.21948483699991914,10.830145818790431,1.0,1.0,0.0,1.0,-3.798238357704013,0.0,10.830367835778242,28.35757581459262,20.0,15.137457733149272,2081.509452099845,6910.839025435202,9988.965620806335,9988.965620806335,0.0,9988.965620806335,72.42000075084593,0.029,1.0
10406,10406,2024-04-19 09:30:00,0.2194595974778554,10.83028034544303,1.0,1.0,0.0,1.0,-3.538547800852597,0.0,10.830583347030151,28.345821609845952,21.0,15.519892305130805,2084.741332452497,6912.9810054472755,9978.930540289339,9978.930540289339,0.0,9978.930540289339,72.34724641709771,0.029,1.0
10407,10407,2024-04-19 09:45:00,0.2194228426222827,10.830476248823233,1.0,1.0,0.0,1.0,-3.4011105974231213,0.0,10.83081943468816,28.332968104686213,22.0,15.8639269988455,2088.0338187329735,6914.318121884674,9971.12285871351,9971.12285871351,0.0,9971.12285871351,72.29064072567296,0.029,1.0
10408,10408,2024-04-19 10:00:00,0.21938046697059516,10.830702111046728,1.0,1.0,0.0,1.0,-3.8306890715023307,0.0,10.830989022213695,28.327348502408146,22.5,15.944819114651189,2088.1465161395504,6911.65212708418,9983.567834473108,9983.567834473108,848.46,9135.107834473107,342.56654379274147,0.15,1.0
10409,10409,2024-04-19 10:15:00,0.21934244919713913,10.830904745779248,1.0,1.0,0.0,1.0,-4.02005435744629,0.0,10.831129294555096,28.32484571320387,23.0,16.011080512337852,2088.475195660627,6910.586006878734,9982.56533581476,9982.56533581476,0.0,9982.56533581476,72.37359868465701,0.029,1.0
10410,10410,2024-04-19 10:30:00,0.2193133984453129,10.831059586286482,1.0,1.0,0.0,1.0,-4.085753857273341,0.0,10.831259368655052,28.323633731105552,23.5,16.06212748502811,2088.9219856935324,6910.3517505291775,9981.900600842297,9981.900600842297,0.0,9981.900600842297,72.36877935610666,0.029,1.0
10411,10411,2024-04-19 10:45:00,0.2192880434526572,10.831194728397337,1.0,1.0,0.0,1.0,-4.10538473616201,0.0,10.83138637163941,28.323005638602123,24.0,16.09733472661317,2089.3128226270173,6910.428583706827,9981.880861374975,9981.880861374975,0.0,9981.880861374975,72.36863624496857,0.029,1.0
10412,10412,2024-04-19 11:00:00,0.21926392916115717,10.831323257571032,1.0,1.0,0.0,1.0,-4.779768833349205,0.0,10.831409834470666,28.332916505504468,24.225,15.81486497605852,2085.409070664723,6905.838270328953,10008.794996852546,10008.794996852546,957.36,9051.434996852546,187.81727618469034,0.083,1.0
10413,10413,2024-04-19 11:15:00,0.21924987342802474,10.831398174628628,1.0,1.0,0.0,1.0,-5.102081493718003,0.0,10.831384255270672,28.347515545177718,24.45,15.51764518453432,2082.2388094330486,6903.582740433034,10020.244803546333,10020.244803546331,0.0,10020.244803546333,72.64677482571092,0.029,1.0
10414,10414,2024-04-19 11:30:00,0.21925010002981649,10.831396966841078,1.0,1.0,0.0,1.0,-5.244798724446313,0.0,10.831337404186144,28.364216411324588,24.674999999999997,15.20499166739383,2079.7186458270317,6902.524444465741,10033.227316106764,10033.227316106764,0.0,10033.227316106764,72.74089804177405,0.029,1.0
10415,10415,2024-04-19 11:45:00,0.21925690679010712,10.831360686808729,1.0,1.0,0.0,1.0,-5.3174742230152,0.0,10.831280123428016,28.382002975355057,24.9,14.876201831236202,2077.6862883329827,6901.929553219601,10048.361035701302,10048.361035701302,0.0,10048.361035701302,72.85061750883445,0.029,1.0
10416,10416,2024-04-19 12:00:00,0.21926668122484314,10.831308589071586,1.0,1.0,0.0,1.0,-4.007892364412205,0.0,10.831424615452622,28.379807295808813,25.424999999999997,15.216835836116529,2082.118508111139,6911.15944829262,9993.034777712062,9993.03477771206,1281.9,8711.134777712063,63.15572713841246,0.029,1.0
10417,10417,2024-04-19 12:15:00,0.21925838457512092,10.831352810214605,1.0,1.0,0.0,1.0,-3.387040240863245,0.0,10.83166429734913,28.368987725879922,25.95,15.555720741279124,2085.894443447497,6915.820675538716,9981.864707734821,9981.864707734825,0.0,9981.864707734821,72.36851913107746,0.029,1.0
10418,10418,2024-04-19 12:30:00,0.21922229126589549,10.831545187552777,1.0,1.0,0.0,1.0,-3.1272321237696348,0.0,10.831943377106105,28.35458251018021,26.475,15.892842634789405,2089.436073156398,6918.069430263014,9972.381279477228,9972.381279477228,0.0,9972.381279477228,72.2997642762099,0.029,1.0
10419,10419,2024-04-19 12:45:00,0.21917360439716768,10.831804688563096,1.0,1.0,0.0,1.0,-3.0160193013429053,0.0,10.832238890765716,28.338578546293945,27.0,16.228211220272378,2093.162610147185,6919.325538543297,9963.663938922135,9963.663938922136,0.0,9963.663938922135,72.23656355718548,0.029,1.0
10420,10420,2024-04-19 13:00:00,0.21911969317013272,10.832092035403193,1.0,1.0,0.0,1.0,-3.6082578461912846,0.0,10.832442799533094,28.331897027357105,27.25,16.40893015458157,2094.1631436348034,6915.600248126705,9966.486121982993,9966.486121982993,1057.68,8908.806121982992,184.8577270311471,0.083,1.0
10421,10421,2024-04-19 13:15:00,0.21907289546433364,10.832341467175102,1.0,1.0,0.0,1.0,-3.8754738406175075,0.0,10.832605396778165,28.329118318016036,27.5,16.589641114868975,2095.849400564956,6914.0369313162455,9961.819294056064,9961.819294056066,0.0,9961.819294056064,72.22318988190646,0.029,1.0
10422,10422,2024-04-19 13:30:00,0.21903853768102588,10.832524594160132,1.0,1.0,0.0,1.0,-3.9738604396495223,0.0,10.832752765904996,28.32783756739185,27.75,16.770341134910833,2098.0225342300987,6913.607111553594,9957.63392534818,9957.63392534818,0.0,9957.63392534818,72.19284595877431,0.029,1.0
10423,10423,2024-04-19 13:45:00,0.21900946887569117,10.832679530892566,1.0,1.0,0.0,1.0,-4.004820987086371,0.0,10.832895321262658,28.32711251662043,28.0,16.951036196627463,2100.4774935747846,6913.632068725676,9953.950269639405,9953.950269639407,0.0,9953.950269639405,72.1661394548857,0.029,1.0
10424,10424,2024-04-19 14:00:00,0.21898227421193817,10.83282447845037,1.0,1.0,0.0,1.0,-5.205987370202555,0.0,10.832853478592487,28.34444985448849,27.425,16.479424810194978,2092.39596778721,6905.316790618964,9999.633582402666,9999.633582402666,1237.26,8762.373582402666,181.81925183485532,0.083,1.0
10425,10425,2024-04-19 14:15:00,0.218972932028877,10.832874272286086,1.0,1.0,0.0,1.0,-5.789946732857795,0.0,10.832722759400502,28.369664660806464,26.85,16.009432958967338,2085.94459621656,6901.089705229624,10013.83509129613,10013.835091296132,0.0,10013.83509129613,72.60030441189694,0.029,1.0
10426,10426,2024-04-19 14:30:00,0.21898917068737558,10.832787720236288,1.0,1.0,0.0,1.0,-6.053076821741709,0.0,10.832552750836658,28.398227059065942,26.275,15.541018238177399,2081.128991735414,6898.999311767847,10029.849893390261,10029.849893390263,0.0,10029.849893390261,72.71641172707939,0.029,1.0
10427,10427,2024-04-19 14:45:00,0.21901740403269093,10.832637236505757,1.0,1.0,0.0,1.0,-6.185935662582426,0.0,10.832363594121366,28.428335280009616,25.7,15.0741461188347,2077.5505538032744,6897.771211117831,10048.580757801705,10048.580757801708,0.0,10048.580757801705,72.85221049406236,0.029,1.0
10428,10428,2024-04-19 15:00:00,0.21905110779463863,10.832457595454576,1.0,1.0,0.0,1.0,-3.942935129708689,0.0,10.832520014627066,28.423072155215372,25.775,15.416650241526748,2084.137180309375,6913.428143723659,9987.52702374456,9987.52702374456,941.64,9045.88702374456,187.70215574269966,0.083,1.0
10429,10429,2024-04-19 15:15:00,0.21905398094999845,10.832442281536508,1.0,1.0,0.0,1.0,-2.9226238796036927,0.0,10.832832802564596,28.40256200584445,25.85,15.757231551086003,2089.0928464287276,6920.953446251693,9977.79961923927,9977.79961923927,0.0,9977.79961923927,72.3390472394847,0.029,1.0
10430,10430,2024-04-19 15:30:00,0.21900987565505983,10.832677362758531,1.0,1.0,0.0,1.0,-2.5375826711819123,0.0,10.83320378714555,28.37573368776774,25.925,16.095909754373142,2093.259263295657,6924.215268842245,9969.252286553343,9969.252286553345,0.0,9969.252286553343,72.27707907751174,0.029,1.0
10431,10431,2024-04-19 15:45:00,0.21894569858400476,10.833019426547255,1.0,1.0,0.0,1.0,-2.411338079476326,0.0,10.833592971117884,28.346101212381335,26.0,16.43271701184312,2097.3854376818053,6925.731025958604,9961.146764853092,9961.146764853094,0.0,9961.146764853092,72.21831404518493,0.029,1.0
10432,10432,2024-04-19 16:00:00,0.2188743777971146,10.83339956634138,1.0,1.0,0.0,1.0,-3.4874399205343263,0.0,10.833815690682142,28.332884507808263,26.0,16.659803511135312,2098.1063095582344,6918.716011572499,9959.25073163063,9959.250731630626,693.12,9266.130731630628,192.27221268133556,0.083,1.0
10433,10433,2024-04-19 16:15:00,0.21881707123670935,10.83370501030834,1.0,1.0,0.0,1.0,-3.984748641808746,0.0,10.833961499336265,28.32650634661505,26.0,16.88503076593028,2100.107117926517,6915.545485089406,9953.52202584996,9953.52202584996,0.0,9953.52202584996,72.1630346874122,0.029,1.0
10434,10434,2024-04-19 16:30:00,0.2187825441275766,10.833889039800017,1.0,1.0,0.0,1.0,-4.182903561490602,0.0,10.834076611892327,28.32271631498909,26.0,17.10842411231817,2102.9112782919724,6914.377207949336,9948.918180224915,9948.918180224915,0.0,9948.918180224915,72.12965680663063,0.029,1.0
10435,10435,2024-04-19 16:45:00,0.21875808503445623,10.834019406766348,1.0,1.0,0.0,1.0,-4.261298995344523,0.0,10.834179522934855,28.319850548617005,26.0,17.330009634540463,2106.1506834326465,6914.010580710645,9945.133228403123,9945.133228403125,0.0,9945.133228403123,72.10221590592265,0.029,1.0
10436,10436,2024-04-19 17:00:00,0.21873763952255076,10.834128381344804,1.0,1.0,0.0,1.0,-5.548075095648197,0.0,10.834084805133559,28.33663102246157,25.375,17.09497943818825,2100.318617183094,6905.019616999947,9970.696896861165,9970.696896861165,320.04,9650.656896861165,361.89963363229367,0.15,1.0
10437,10437,2024-04-19 17:15:00,0.21873698403441688,10.834131875096558,1.0,1.0,0.0,1.0,-6.151874127265243,0.0,10.833898143870654,28.361832496766826,24.75,16.84815168705433,2095.4862906645917,6900.563220447579,9976.103228741144,9976.103228741144,0.0,9976.103228741144,72.32674840837329,0.029,1.0
10438,10438,2024-04-19 17:30:00,0.21876343244090668,10.833990905089967,1.0,1.0,0.0,1.0,-6.406392722540533,0.0,10.833673516799148,28.3905038949214,24.125,16.589896149668032,2091.48959771881,6898.4409341964865,9982.523602056133,9982.523602056133,0.0,9982.523602056133,72.37329611490696,0.029,1.0
10439,10439,2024-04-19 17:45:00,0.218802036565163,10.833785145107681,1.0,1.0,0.0,1.0,-6.520831821284826,0.0,10.833432575807121,28.420708206861793,23.5,16.32056091473223,2087.9441698435726,6897.25302578215,9990.333243695439,9990.333243695437,0.0,9990.333243695439,72.42991601679194,0.029,1.0
10440,10440,2024-04-19 18:00:00,0.21884572020447463,10.83355231131015,1.0,1.0,0.0,1.0,-4.159872747453366,0.0,10.833555323412144,28.41262575656543,23.625,16.267642949660733,2092.160414911678,6913.663688337572,9985.195660764573,9985.195660764575,8.82,9976.375660764574,374.1140872786715,0.15,1.0
10441,10441,2024-04-19 18:15:00,0.2188565996149235,10.833494324052458,1.0,1.0,0.0,1.0,-3.1466532323798404,0.0,10.83383322946495,28.388348870385403,23.75,16.212819176876504,2093.809795718813,6921.082232893068,9989.138729763838,9989.138729763838,0.0,9989.138729763838,72.42125579078782,0.029,1.0
10442,10442,2024-04-19 18:30:00,0.21881892604243525,10.83369512419382,1.0,1.0,0.0,1.0,-2.8240365298750967,0.0,10.834159589454147,28.35766966160474,23.875,16.15605817571982,2094.0415423727873,6923.841335063411,9991.691560938048,9991.691560938048,0.0,9991.691560938048,72.43976381680085,0.029,1.0
10443,10443,2024-04-19 18:45:00,0.21876221294107248,10.833997405024084,1.0,1.0,0.0,1.0,-2.7791789558598494,0.0,10.834491492428993,28.324463408831498,24.0,16.09733472661317,2093.6932085488984,6924.703199167136,9993.545794850606,9993.545794850608,0.0,9993.545794850606,72.4532070126669,0.029,1.0
10444,10444,2024-04-19 19:00:00,0.21870045902156,10.834326553415085,1.0,1.0,0.0,1.0,-4.021851067022173,0.0,10.834631212732162,28.30953887499345,23.75,16.02111739897395,2090.4277731415896,6916.406566339919,9993.476284007877,9993.476284007878,0.0,9993.476284007877,449.7064327803544,0.18,1.0
10445,10445,2024-04-19 19:15:00,0.21865632667939053,10.834561778798848,1.0,1.0,0.0,1.0,-4.624180975699116,0.0,10.834677832621034,28.30243821486508,23.5,15.942452702576311,2088.4369304699403,6912.349933941373,9994.384146166558,9994.38414616656,0.0,9994.384146166558,72.45928505970755,0.029,1.0
10446,10446,2024-04-19 19:30:00,0.21863889964520283,10.834654664891069,1.0,1.0,0.0,1.0,-4.893562515147952,0.0,10.834682797222529,28.29851670709816,23.25,15.861391816818934,2087.121303664923,6910.509248941741,9996.321998620831,9996.321998620835,0.0,9996.321998620831,72.47333449000104,0.029,1.0
10447,10447,2024-04-19 19:45:00,0.21863408441531895,10.83468033006635,1.0,1.0,0.0,1.0,-5.026356965346639,0.0,10.83466720996438,28.295949841476318,23.0,15.777954837463161,2086.086604106942,6909.571820321686,9998.788130421612,9998.788130421613,0.0,9998.788130421612,72.4912139455567,0.029,1.0
10448,10448,2024-04-19 20:00:00,0.2186350926746045,10.834674956044358,1.0,1.0,0.0,1.0,-6.162737330468205,0.0,10.834477095323194,28.31116027687745,22.5,15.59998424148854,2082.185014047522,6901.454343804138,10007.853483358638,10007.853483358638,0.0,10007.853483358638,450.3534067511387,0.18,1.0
10449,10449,2024-04-19 20:15:00,0.21865448917503966,10.834571572697039,1.0,1.0,0.0,1.0,-6.673336579173143,0.0,10.834209278126039,28.33401094993614,22.0,15.413260696750774,2079.566760302182,6897.502632721024,10014.07286792438,10014.072867924382,0.0,10014.07286792438,72.60202829245176,0.029,1.0
10450,10450,2024-04-19 20:30:00,0.21869749160498828,10.834342369745412,1.0,1.0,0.0,1.0,-6.866509383900802,0.0,10.833912812531187,28.36002462491856,21.5,15.21802281886732,2077.6899288369186,6895.681961329181,10021.718197759561,10021.71819775956,0.0,10021.718197759561,72.65745693375682,0.029,1.0
10451,10451,2024-04-19 20:45:00,0.2187504425971491,10.834060140957195,1.0,1.0,0.0,1.0,-6.931658360812286,0.0,10.833607486380798,28.38744097296181,21.0,15.014494652482128,2076.194805501643,6894.725224073052,10030.513463635349,10030.51346363535,0.0,10030.513463635349,72.72122261135628,0.029,1.0
10452,10452,2024-04-19 21:00:00,0.21880690092769428,10.83375921805539,1.0,1.0,0.0,1.0,-4.747760179040924,0.0,10.833638554865463,28.380609560917637,21.0,15.265914187626901,2082.049655208272,6909.767794351222,9996.291899902315,9996.291899902315,0.0,9996.291899902315,374.8609462463368,0.15,1.0
10453,10453,2024-04-19 21:15:00,0.21883243613548536,10.833623115397863,1.0,1.0,0.0,1.0,-3.7554058986499514,0.0,10.833821637421705,28.359032006976175,21.0,15.514790641207362,2085.9479438711237,6916.885186535992,9989.474647301719,9989.474647301719,0.0,9989.474647301719,72.42369119293747,0.029,1.0
10454,10454,2024-04-19 21:30:00,0.2188122599176717,10.83373065463881,1.0,1.0,0.0,1.0,-3.379859516306883,0.0,10.834061418722854,28.33134492677384,21.0,15.761168425540955,2088.8526118256814,6919.863372735199,9982.632157089452,9982.632157089454,0.0,9982.632157089452,72.37408313889853,0.029,1.0
10455,10455,2024-04-19 21:45:00,0.21877255918806224,10.833942259527628,1.0,1.0,0.0,1.0,-3.256814108839968,0.0,10.834318876875829,28.300995864945587,21.0,16.005097544207164,2091.488673506055,6921.137828551973,9975.748778314328,9975.74877831433,0.0,9975.748778314328,72.32417864277888,0.029,1.0
10456,10456,2024-04-19 22:00:00,0.21872590371892398,10.834190933178135,1.0,1.0,0.0,1.0,-4.316752708898769,0.0,10.834412326029733,28.286663890417607,20.75,16.05945264855244,2090.001263197283,6914.018449572271,9982.623070206044,9982.623070206044,0.0,9982.623070206044,207.13942870677542,0.083,1.0
10457,10457,2024-04-19 22:15:00,0.21869307945208016,10.834365886520413,1.0,1.0,0.0,1.0,-4.816822257186961,0.0,10.834428397819002,28.279108367915782,20.5,16.107148512701784,2089.4604190114605,6910.612875711847,9980.60314941126,9980.603149411256,0.0,9980.60314941126,72.35937283323163,0.029,1.0
10458,10458,2024-04-19 22:30:00,0.21868284972766752,10.834420410951532,1.0,1.0,0.0,1.0,-5.0251510650979965,0.0,10.834412166616012,28.274250686528,20.25,16.148356613592806,2089.450711564847,6909.15596426869,9979.204568693664,9979.204568693664,0.0,9979.204568693664,72.34923312302907,0.029,1.0
10459,10459,2024-04-19 22:45:00,0.21868288316997161,10.834420232704051,1.0,1.0,0.0,1.0,-5.114218056984208,0.0,10.834382055446412,28.270492120492495,20.0,16.18326418069899,2089.6221471190343,6908.494589615466,9978.316630826026,9978.316630826028,0.0,9978.316630826026,72.34279557348869,0.029,1.0
10460,10460,2024-04-19 23:00:00,0.21868723842837376,10.834397019176768,1.0,1.0,0.0,1.0,-5.827016899409469,0.0,10.834242379222147,28.27989817566061,20.075,16.85174585875106,2095.559999558343,6903.368914577636,9925.856902317473,9925.856902317473,0.0,9925.856902317473,205.96153072308758,0.083,1.0
10461,10461,2024-04-19 23:15:00,0.21870322865844655,10.83431179125048,1.0,1.0,0.0,1.0,-6.0443331660212145,0.0,10.834069761462473,28.29462266879138,20.15,17.510459110861515,2104.7711183125675,6901.589254922296,9915.011775715462,9915.011775715464,0.0,9915.011775715462,71.8838353739371,0.029,1.0
10462,10462,2024-04-19 23:30:00,0.21873254338273676,10.834155543770013,1.0,1.0,0.0,1.0,-7.666892497286856,0.0,10.833648750594897,28.311166901932573,20.225,18.159650259376427,2112.62382805166,6889.749063194444,9905.573128902772,9905.573128902772,0.0,9905.573128902772,71.8154051845451,0.029,1.0
10463,10463,2024-04-19 23:45:00,0.2187883730336542,10.833857971730623,1.0,1.0,0.0,1.0,-7.662727533785058,0.0,10.833229113354228,28.328129517754757,20.3,18.799547383086082,2125.5326867645413,6889.078129543814,9903.61900508302,9903.619005083016,0.0,9903.61900508302,71.80123778685189,0.029,1.0
10464,10464,2024-04-20 00:00:00,0.21886723229515403,10.833437651866829,1.0,1.0,0.0,1.0,-6.001809776500577,0.0,10.83306515378796,28.319227973467946,19.725,18.27621162563633,2119.6420247833526,6900.206215964608,9965.246534360334,9965.246534360334,0.0,9965.246534360334,72.24803737411243,0.029,1.0
10465,10465,2024-04-20 00:15:00,0.21892183238071886,10.833146633410768,1.0,1.0,0.0,1.0,-5.268302252611949,0.0,10.833013398128115,28.299514130000986,19.15,17.75199255950264,2111.2992275779443,6905.155603837283,9976.109172367465,9976.109172367465,0.0,9976.109172367465,72.32679149966413,0.029,1.0
10466,10466,2024-04-20 00:30:00,0.21894200411315654,10.833039118076876,1.0,1.0,0.0,1.0,-3.489101458152838,0.0,10.833233871292618,28.27568046597558,18.575,17.226888590489192,2106.463967871322,6917.737218390282,9990.290798883578,9990.29079888358,0.0,9990.290798883578,72.42960829190594,0.029,1.0
10467,10467,2024-04-20 00:45:00,0.2189260211508481,10.83312430726598,1.0,1.0,0.0,1.0,-3.477093677020451,0.0,10.833455146357302,28.250370927378444,18.0,16.70089054638424,2099.1238984632323,6918.189051642459,10002.760227895053,10002.760227895053,0.0,10002.760227895053,72.52001165223913,0.029,1.0
10468,10468,2024-04-20 01:00:00,0.21888458089553528,10.833345183826797,1.0,1.0,0.0,1.0,-4.307341578644463,0.0,10.833547886144919,28.237498582347186,18.0,16.70089054638424,2096.984254434544,6912.645023493806,9969.628871479614,9969.62887147961,0.0,9969.628871479614,72.27980931822721,0.029,1.0
10469,10469,2024-04-20 01:15:00,0.21885519715670107,10.833501799154783,1.0,1.0,0.0,1.0,-4.692316709098966,0.0,10.83358097702197,28.22991304661267,18.0,16.70089054638424,2096.199438402201,6910.057901736103,9967.498065933116,9967.498065933116,0.0,9967.498065933116,72.26436097801509,0.029,1.0
10470,10470,2024-04-20 01:30:00,0.2188434272931509,10.833564532527506,1.0,1.0,0.0,1.0,-4.852796594215376,0.0,10.833589106954987,28.224445451172308,18.0,16.70089054638424,2095.86942249186,6908.9700142922,9967.008343583993,9967.008343583995,0.0,9967.008343583993,72.26081049098396,0.029,1.0
10471,10471,2024-04-20 01:45:00,0.2188395747112713,10.833585066788924,1.0,1.0,0.0,1.0,-4.922650227852592,0.0,10.833586278427457,28.219845689846718,18.0,16.70089054638424,2095.722596912416,6908.486008220628,9966.769892389788,9966.769892389788,0.0,9966.769892389788,72.25908171982597,0.029,1.0
10472,10472,2024-04-20 02:00:00,0.2188390836655215,10.83358768406277,1.0,1.0,0.0,1.0,-5.89334447686781,0.0,10.833434264320202,28.23041264329605,18.125,16.400284498698085,2090.188127238379,6901.5694444105,9989.4000628286,9989.400062828603,0.0,9989.4000628286,72.42315045550735,0.029,1.0
10473,10473,2024-04-20 02:15:00,0.21885369462415966,10.833509807653229,1.0,1.0,0.0,1.0,-6.347115182623249,0.0,10.833213067359225,28.24772528191728,18.25,16.08973505654133,2085.740519812794,6898.085648842966,9998.560984578951,9998.560984578951,0.0,9998.560984578951,72.4895671381974,0.029,1.0
10474,10474,2024-04-20 02:30:00,0.218888744638627,10.833322991076118,1.0,1.0,0.0,1.0,-6.53494963385448,0.0,10.832963799639016,28.268032758503704,18.375,15.768867717698296,2082.164383878602,6896.380442268502,10009.29267447612,10009.29267447612,0.0,10009.29267447612,72.56737188995189,0.029,1.0
10475,10475,2024-04-20 02:45:00,0.21893289435170635,10.833087673105405,1.0,1.0,0.0,1.0,-6.615158144986837,0.0,10.832703110925587,28.289806629884566,18.5,15.437282129611697,2079.1783538936206,6895.394890026829,10021.927679947714,10021.927679947716,0.0,10021.927679947714,72.65897567962092,0.029,1.0
10476,10476,2024-04-20 03:00:00,0.2189807392028602,10.832832660048755,1.0,1.0,0.0,1.0,-4.718866218799797,0.0,10.83273442744658,28.28244507038832,18.375,15.944645932285201,2086.9109414921218,6908.463723229681,9957.883078180645,9957.883078180645,0.0,9957.883078180645,72.19465231680968,0.029,1.0
10477,10477,2024-04-20 03:15:00,0.21900208917121156,10.832718864717442,1.0,1.0,0.0,1.0,-3.8196575635560683,0.0,10.832903438613839,28.262404846545476,18.25,16.433319482743617,2093.9998390803667,6914.918272143789,9947.42592152819,9947.425921528193,0.0,9947.42592152819,72.11883793107938,0.029,1.0
10478,10478,2024-04-20 03:30:00,0.21898321789859962,10.832819448600464,1.0,1.0,0.0,1.0,-3.4411714165832703,0.0,10.83312966685943,28.23700347267437,18.125,16.90420015018678,2100.8571164661234,6917.894015905241,9939.6969934507,9939.6969934507,0.0,9939.6969934507,72.06280320251757,0.029,1.0
10479,10479,2024-04-20 03:45:00,0.21894610828364508,10.833017242848172,1.0,1.0,0.0,1.0,-3.275567817242494,0.0,10.833380203490568,28.20913067768729,18.0,17.358125371556312,2108.0034264883284,6919.449031414202,9933.53888207215,9933.53888207215,0.0,9933.53888207215,72.01815689502308,0.029,1.0
10480,10480,2024-04-20 04:00:00,0.21890136971115765,10.83325569943953,1.0,1.0,0.0,1.0,-4.160282509656391,0.0,10.833493732832196,28.194838328850135,18.0,17.358125371556312,2106.6897957588294,6913.56584934169,9954.683400867447,9954.683400867449,0.0,9954.683400867447,72.17145465628899,0.029,1.0
10481,10481,2024-04-20 04:15:00,0.21886729559403362,10.8334373144838,1.0,1.0,0.0,1.0,-4.57939639885272,0.0,10.833542311130852,28.18633628177354,18.0,17.358125371556312,2105.8379127370704,6910.770207340203,9954.314006591016,9954.314006591016,0.0,9954.314006591016,72.16877654778487,0.029,1.0
10482,10482,2024-04-20 04:30:00,0.2188521256716467,10.833518170170123,1.0,1.0,0.0,1.0,-4.7534021572441985,0.0,10.83356381213389,28.180160987225737,18.0,17.358125371556312,2105.4849199508685,6909.611783885322,9953.791730719744,9953.791730719744,0.0,9953.791730719744,72.16499004771815,0.029,1.0
10483,10483,2024-04-20 04:45:00,0.2188455671254406,10.833553127221402,1.0,1.0,0.0,1.0,-4.828119137165111,0.0,10.833573577018052,28.174952488271717,18.0,17.358125371556312,2105.333643181052,6909.115335897761,9953.542285737245,9953.542285737247,0.0,9953.542285737245,72.16318157159503,0.029,1.0
10484,10484,2024-04-20 05:00:00,0.2188426408322979,10.833568724363852,1.0,1.0,0.0,1.0,-5.832211313005039,0.0,10.833429003362605,28.18589122211272,18.125,17.235066607735952,2101.379060405497,6901.982005293243,9959.662834971528,9959.662834971528,0.0,9959.662834971528,72.20755555354359,0.029,1.0
10485,10485,2024-04-20 05:15:00,0.21885537539082464,10.833500849166905,1.0,1.0,0.0,1.0,-6.2757337311138635,0.0,10.833216835576673,28.20384255952187,18.25,17.10784438640517,2098.4436506220295,6898.583484168969,9961.39209675684,9961.392096756841,0.0,9961.39209675684,72.22009270148709,0.029,1.0
10486,10486,2024-04-20 05:30:00,0.21888887950288272,10.833322272249635,1.0,1.0,0.0,1.0,-6.434942945872574,0.0,10.832981017816348,28.22477903524057,18.375,16.97635790209314,2096.1020504700136,6897.097223765471,9963.940754014247,9963.940754014246,0.0,9963.940754014247,72.23857046660329,0.029,1.0
10487,10487,2024-04-20 05:45:00,0.21893091794896108,10.833098207332037,1.0,1.0,0.0,1.0,-6.479822551667546,0.0,10.832739228141845,28.247114417197817,18.5,16.84050882928812,2094.013314641507,6896.385657891895,9967.089045937733,9967.089045937735,0.0,9967.089045937733,72.26139558304857,0.029,1.0
10488,10488,2024-04-20 06:00:00,0.21897572506618046,10.832859385397258,1.0,1.0,0.0,1.0,-4.524437005598443,0.0,10.83279853714724,28.238488873709354,18.625,16.90355134116104,2098.7973867989076,6909.906802348786,9959.796174339017,9959.796174339015,329.46,9630.336174339018,69.81993726395788,0.029,1.0
10489,10489,2024-04-20 06:15:00,0.21899267100051495,10.832769063567255,1.0,1.0,0.0,1.0,-3.654993798770796,0.0,10.83299091634658,28.216685555594218,18.75,16.9661295007037,2101.578609778861,6916.19592571729,9960.439874146181,9960.439874146181,0.0,9960.439874146181,72.21318908755981,0.029,1.0
10490,10490,2024-04-20 06:30:00,0.21896898431490006,10.832895313601583,1.0,1.0,0.0,1.0,-3.3434579372019915,0.0,10.833230159473162,28.189604082107014,18.875,17.02825735695097,2103.2319159698095,6918.733806613734,9959.966464133078,9959.96646413308,0.0,9959.966464133078,72.20975686496482,0.029,1.0
