step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10491,10491,2024-04-20 06:45:00,0.21892846759410123,10.83311126772344,1.0,1.0,0.0,1.0,-3.25711897187929,0.0,10.833481471807998,28.16035553932531,19.0,17.089918686900713,2104.432142327594,6919.7460100478,9958.908148116705,9958.908148116705,0.0,9958.908148116705,72.20208407384611,0.029,1.0
10492,10492,2024-04-20 07:00:00,0.21888244235057908,10.833356582271414,1.0,1.0,0.0,1.0,-4.297182915950168,0.0,10.833571873550973,28.146003914473685,18.75,16.678781033561425,2097.0889960621953,6912.7579617057645,9992.062315316678,9992.062315316678,1476.78,8515.282315316677,61.73579678604592,0.029,1.0
10493,10493,2024-04-20 07:15:00,0.21885047871464708,10.833526948450931,1.0,1.0,0.0,1.0,-4.834692074345336,0.0,10.833579150832827,28.138178441180987,18.5,16.269027969578786,2091.0532032032343,6909.080780241026,10002.802028501708,10002.802028501708,0.0,10002.802028501708,72.5203147066374,0.029,1.0
10494,10494,2024-04-20 07:30:00,0.21884136315359778,10.833575534391324,1.0,1.0,0.0,1.0,-5.10632889669087,0.0,10.833544397025198,28.1331555984069,18.25,15.86070653592656,2086.3060123254045,6907.158472652588,10014.994525225995,10014.994525225997,0.0,10014.994525225995,72.60871030788847,0.029,1.0
10495,10495,2024-04-20 07:45:00,0.21884396474443446,10.833561667912164,1.0,1.0,0.0,1.0,-5.2685411617684075,0.0,10.833484530236804,28.129468612819096,18.0,15.453855585614487,2082.5208923561227,6905.945423720379,10029.21449275645,10029.214492756451,0.0,10029.21449275645,72.71180507248427,0.029,1.0
10496,10496,2024-04-20 08:00:00,0.2188528553458256,10.83351428100675,1.0,1.0,0.0,1.0,-5.834977253413229,0.0,10.833337567247803,28.13521303395678,18.275,15.503091429309396,2081.4151732717933,6901.812329481708,9995.744093243673,9995.744093243673,2705.64,7290.104093243674,273.37890349663775,0.15,1.0
10497,10497,2024-04-20 08:15:00,0.21887230761159532,10.833410600430197,1.0,1.0,0.0,1.0,-6.061300365212765,0.0,10.833156122155215,28.14503491274298,18.55,15.547297963624045,2081.197429425085,6899.9562420444,9992.877552797756,9992.877552797756,0.0,9992.877552797756,72.44836225778373,0.029,1.0
10498,10498,2024-04-20 08:30:00,0.21890313485902443,10.8332462912014,1.0,1.0,0.0,1.0,-6.120972371668748,0.0,10.83296595131495,28.156934285250667,18.825000000000003,15.586377590369928,2081.2881798134954,6899.229526925533,9991.70113370093,9991.70113370093,0.0,9991.70113370093,72.43983321933175,0.029,1.0
10499,10499,2024-04-20 08:45:00,0.2189380006347082,10.833060456617005,1.0,1.0,0.0,1.0,-6.10100678893244,0.0,10.832779368165003,28.170176399215787,19.1,15.620188443139567,2081.509767930957,6899.0553776116985,9990.954819545757,9990.954819545757,0.0,9990.954819545757,72.43442244170674,0.029,1.0
10500,10500,2024-04-20 09:00:00,0.21897334135718607,10.832872090566198,1.0,1.0,0.0,1.0,-4.913345208796792,0.0,10.832775653954755,28.166274175929818,19.325000000000003,15.917805342837257,2086.41000468863,6907.201683499529,9968.58505034234,9968.58505034234,3533.34,6435.245050342341,241.32168938783775,0.15,1.0
10501,10501,2024-04-20 09:15:00,0.21899108823083627,10.832777499729643,1.0,1.0,0.0,1.0,-4.31798315115696,0.0,10.832863149880716,28.154892394297274,19.55,16.21629667817985,2090.6746358260575,6911.43456050451,9961.366750461071,9961.366750461071,0.0,9961.366750461071,72.21990894084277,0.029,1.0
10502,10502,2024-04-20 09:30:00,0.21898317658068817,10.832819668824932,1.0,1.0,0.0,1.0,-4.032880805144646,0.0,10.832993908194828,28.14030017767466,19.775,16.515657406713697,2094.7228885548852,6913.609843686031,9954.693780941048,9954.693780941048,0.0,9954.693780941048,72.1715299118226,0.029,1.0
10503,10503,2024-04-20 09:45:00,0.21896267768905803,10.83292892791732,1.0,1.0,0.0,1.0,-3.877818891930273,0.0,10.833147828875722,28.124168627052406,20.0,16.81587159672334,2098.9207054983,6914.931174078171,9948.516418712998,9948.516418713,0.0,9948.516418712998,72.12674403566923,0.029,1.0
10504,10504,2024-04-20 10:00:00,0.21893595908595417,10.833071338071864,1.0,1.0,0.0,1.0,-4.368769115051725,0.0,10.833225691404738,28.11609298723046,20.0,16.81587159672334,2098.2060967275343,6911.691271225484,9963.754514382665,9963.754514382663,2827.8,7135.9545143826645,267.5982942893499,0.15,1.0
10505,10505,2024-04-20 10:15:00,0.21891425935071956,10.833186997660665,1.0,1.0,0.0,1.0,-4.586158166214545,0.0,10.833269835165671,28.111392152897015,20.0,16.81587159672334,2097.775451981107,6910.2726860052835,9963.707418646925,9963.707418646925,0.0,9963.707418646925,72.23687878519021,0.029,1.0
10506,10506,2024-04-20 10:30:00,0.2189028334059667,10.833247897946197,1.0,1.0,0.0,1.0,-4.6613848216368154,0.0,10.833302227420877,28.10799263736337,20.0,16.81587159672334,2097.635142335267,6909.810492631673,9963.47787156374,9963.47787156374,0.0,9963.47787156374,72.23521456883712,0.029,1.0
10507,10507,2024-04-20 10:45:00,0.2188956603928369,10.83328613010618,1.0,1.0,0.0,1.0,-4.681583695923149,0.0,10.833331370918886,28.10509154614138,20.0,16.81587159672334,2097.607801231989,6909.720428426275,9963.403548230748,9963.403548230748,0.0,9963.403548230748,72.23467572467293,0.029,1.0
10508,10508,2024-04-20 11:00:00,0.21888988966746326,10.83331688807242,1.0,1.0,0.0,1.0,-5.075910830455697,0.0,10.833299864454656,28.108903245875183,20.275,16.78163576355585,2096.344836630692,6906.961196410486,9965.041932618708,9965.041932618708,2672.16,7292.881932618708,151.3273001018382,0.083,1.0
10509,10509,2024-04-20 11:15:00,0.2188901460457821,10.833315521575981,1.0,1.0,0.0,1.0,-5.24003589612182,0.0,10.833243333668602,28.11564273096392,20.55,16.739742397715386,2095.4299965656137,6905.740232412277,9966.065163594398,9966.065163594398,0.0,9966.065163594398,72.25397243605939,0.029,1.0
10510,10510,2024-04-20 11:30:00,0.21889841902178442,10.833271426613889,1.0,1.0,0.0,1.0,-5.289220642057734,0.0,10.833179547934158,28.12365559816742,20.825000000000003,16.689958244923343,2094.6572541654373,6905.296068121087,9967.577217022628,9967.577217022628,0.0,9967.577217022628,72.26493482341405,0.029,1.0
10511,10511,2024-04-20 11:45:00,0.2189097099019982,10.83321124622235,1.0,1.0,0.0,1.0,-5.293560391432515,0.0,10.833115445695432,28.132309129882497,21.1,16.632036696360853,2093.8860733251786,6905.159194146652,9969.457971213145,9969.457971213147,0.0,9969.457971213145,72.27857029129531,0.029,1.0
10512,10512,2024-04-20 12:00:00,0.21892170707874936,10.833147301270266,1.0,1.0,0.0,1.0,-4.489618069905241,0.0,10.833175113518319,28.128288311828612,21.075000000000003,16.610976670377948,2095.2943278576677,6910.77715676612,9970.014715842217,9970.014715842217,2437.62,7532.394715842217,54.609861689856075,0.029,1.0
10513,10513,2024-04-20 12:15:00,0.21892205222811034,10.833145461624172,1.0,1.0,0.0,1.0,-4.131308009578196,0.0,10.833289599793831,28.118852489790044,21.05,16.58990764303126,2095.8354954689835,6913.427582809519,9971.404704699458,9971.404704699458,0.0,9971.404704699458,72.29268410907108,0.029,1.0
10514,10514,2024-04-20 12:30:00,0.21890568369650654,10.83323270589762,1.0,1.0,0.0,1.0,-4.0022533475600515,0.0,10.83342348061278,28.107214321607014,21.025,16.56884063581219,2095.9112947508165,6914.536881069309,9972.236335617741,9972.23633561774,0.0,9972.236335617741,72.29871343322863,0.029,1.0
10515,10515,2024-04-20 12:45:00,0.21888237361949162,10.83335694860811,1.0,1.0,0.0,1.0,-3.9669786319908926,0.0,10.833562266037465,28.094629369414857,21.0,16.547776140416737,2095.7963548066573,6915.01055624062,9972.808273465322,9972.80827346532,0.0,9972.808273465322,72.30285998262359,0.029,1.0
10516,10516,2024-04-20 13:00:00,0.2188567923655758,10.833493296691481,1.0,1.0,0.0,1.0,-4.38233474716718,0.0,10.833636749988749,28.08813753105013,21.0,16.413104635440632,2093.452777566569,6912.283823186796,9981.789418676608,9981.78941867661,2099.46,7882.329418676608,163.55833543753963,0.083,1.0
10517,10517,2024-04-20 13:15:00,0.21883682265906834,10.833599735227166,1.0,1.0,0.0,1.0,-4.5915954420639205,0.0,10.833678831440837,28.08429542546406,21.0,16.27776444208231,2091.5020008177635,6910.91764940357,9985.176759919972,9985.176759919974,0.0,9985.176759919972,72.3925315094198,0.029,1.0
10518,10518,2024-04-20 13:30:00,0.2188259063630966,10.833657919084695,1.0,1.0,0.0,1.0,-4.693605418225497,0.0,10.833705087815103,28.081549109171696,21.0,16.141768051558238,2089.840303118524,6910.261245501465,9988.836098583779,9988.83609858378,0.0,9988.836098583779,72.41906171473241,0.029,1.0
10519,10519,2024-04-20 13:45:00,0.21881950474234266,10.833692039723314,1.0,1.0,0.0,1.0,-4.753552629128755,0.0,10.833722023211608,28.079274980167632,21.0,16.005097544207164,2088.3362942713325,6909.878038254081,9992.82603195946,9992.826031959461,0.0,9992.82603195946,72.44798873170609,0.029,1.0
10520,10520,2024-04-20 14:00:00,0.21881545831614316,10.833713607174957,1.0,1.0,0.0,1.0,-5.271158502059596,0.0,10.833659414912631,28.08459687833479,21.125,15.661259814162259,2084.2195974506694,6906.220594119062,10016.1304149451,10016.1304149451,784.62,9231.5104149451,191.55384111011082,0.083,1.0
10521,10521,2024-04-20 14:15:00,0.21881978835368596,10.833690528074854,1.0,1.0,0.0,1.0,-5.537812115195799,0.0,10.833556112448449,28.093360346270096,21.25,15.306225898592793,2080.9165848236557,6904.2179153218,10030.10444543933,10030.10444543933,0.0,10030.10444543933,72.71825722943515,0.029,1.0
10522,10522,2024-04-20 14:30:00,0.2188353755055712,10.833607448555306,1.0,1.0,0.0,1.0,-5.676246639206272,0.0,10.833431946199735,28.10372626605788,21.375,14.939556870961347,2078.3614088792,6903.06042475742,10046.001023549303,10046.001023549303,0.0,10046.001023549303,72.83350742073245,0.029,1.0
10523,10523,2024-04-20 14:45:00,0.2188567259749208,10.833493650553672,1.0,1.0,0.0,1.0,-5.764249633468099,0.0,10.83329472689322,28.114966958844242,21.5,14.560785008622176,2076.4508073919915,6902.227415231674,10064.295057363921,10064.29505736392,0.0,10064.295057363921,72.96613916588844,0.029,1.0
10524,10524,2024-04-20 15:00:00,0.21888125366649575,10.833362917957578,1.0,1.0,0.0,1.0,-4.830209798839399,0.0,10.8333013607684,28.111913990613143,21.625,14.886762937674412,2079.54709867961,6908.649950113884,10002.920740539868,10002.920740539867,320.88,9682.04074053987,200.9023453662023,0.083,1.0
10525,10525,2024-04-20 15:15:00,0.21889342137570075,10.833298064067515,1.0,1.0,0.0,1.0,-4.377922452513182,0.0,10.833377281348072,28.10257793486483,21.75,15.212623092696,2082.315901268006,6911.881361446198,9990.211911400569,9990.211911400569,0.0,9990.211911400569,72.42903635765413,0.029,1.0
10526,10526,2024-04-20 15:30:00,0.21888563740061193,10.833339552654738,1.0,1.0,0.0,1.0,-4.180951453807209,0.0,10.833483026566554,28.09052336744822,21.875,15.538352065749207,2085.040308312614,6913.409927355915,9979.53618690595,9979.53618690595,0.0,9979.53618690595,72.35163735506815,0.029,1.0
10527,10527,2024-04-20 15:45:00,0.21886857851141037,10.833430476534183,1.0,1.0,0.0,1.0,-4.089368841737687,0.0,10.83360230197823,28.077154092375775,22.0,15.8639269988455,2088.0207990592926,6914.237692529157,9969.658634816058,9969.658634816058,0.0,9969.658634816058,72.28002510241643,0.029,1.0
10528,10528,2024-04-20 16:00:00,0.21884746189057022,10.83354302812326,1.0,1.0,0.0,1.0,-4.5741646031654355,0.0,10.833646584893803,28.070417319333067,21.75,15.65522093508759,2085.530700149942,6910.983975590723,10008.303684987686,10008.303684987686,100.32,9907.983684987687,205.5906614634945,0.083,1.0
10529,10529,2024-04-20 16:15:00,0.2188321616282355,10.833624578521505,1.0,1.0,0.0,1.0,-4.840195597002817,0.0,10.833649742647568,28.066554125660492,21.5,15.446519685519345,2083.337330940522,6909.163229085023,10016.284612912003,10016.284612912003,0.0,10016.284612912003,72.61806344361202,0.029,1.0
10530,10530,2024-04-20 16:30:00,0.21882773482111764,10.833648173403443,1.0,1.0,0.0,1.0,-4.987287213756521,0.0,10.833630156757582,28.063893873222355,21.25,15.237827485922002,2081.571422220648,6908.121018143521,10023.871873065209,10023.87187306521,0.0,10023.871873065209,72.67307107972277,0.029,1.0
10531,10531,2024-04-20 16:45:00,0.21882928893890904,10.833639889955615,1.0,1.0,0.0,1.0,-5.085612388482932,0.0,10.8335953651728,28.061788860410832,21.0,15.029135825285653,2080.091048091802,6907.388187552984,10032.078228630986,10032.078228630988,0.0,10032.078228630986,72.73256715757465,0.029,1.0
10532,10532,2024-04-20 17:00:00,0.2188343987179918,10.833612654833104,1.0,1.0,0.0,1.0,-5.562587895496178,0.0,10.83348727559053,28.067156974539774,20.975,15.042159852671617,2079.040563227126,6903.933940612764,10015.027459085626,10015.027459085626,12.9,10002.127459085626,375.07977971571097,0.15,1.0
10533,10533,2024-04-20 17:15:00,0.21884784415510702,10.83354099065328,1.0,1.0,0.0,1.0,-5.770250515278656,0.0,10.833347550026359,28.075694809998026,20.95,15.055113560751481,2078.6136104066727,6902.275516707453,10013.411975116738,10013.411975116738,0.0,10013.411975116738,72.59723681959636,0.029,1.0
10534,10534,2024-04-20 17:30:00,0.21887110946075483,10.833416986574177,1.0,1.0,0.0,1.0,-5.843951034649914,0.0,10.833196888164059,28.085507849456118,20.924999999999997,15.067979114050843,2078.458291285657,6901.518351842427,10012.702974225424,10012.702974225424,0.0,10012.702974225424,72.59209656313432,0.029,1.0
10535,10535,2024-04-20 17:45:00,0.218898356566668,10.83327175949966,1.0,1.0,0.0,1.0,-5.863698743305415,0.0,10.8330436265989,28.09585918595771,20.9,15.080767826697528,2078.413447001817,6901.127113717086,10012.154948413028,10012.154948413028,0.0,10012.154948413028,72.58812337599446,0.029,1.0
10536,10536,2024-04-20 18:00:00,0.21892686869502478,10.833119789855518,1.0,1.0,0.0,1.0,-4.965404543906489,0.0,10.833028694000596,28.091898487115593,20.924999999999997,15.173632511400116,2080.781908762096,6907.2684347544355,10005.63467202313,10005.63467202313,0.0,10005.63467202313,375.21130020086736,0.15,1.0
10537,10537,2024-04-20 18:15:00,0.21894256758954853,10.833036114747706,1.0,1.0,0.0,1.0,-4.565913025219268,0.0,10.833074906399235,28.08179863453735,20.95,15.266398141501298,2082.2185308038784,6910.087915383033,10003.023889158441,10003.023889158441,0.0,10003.023889158441,72.5219231963987,0.029,1.0
10538,10538,2024-04-20 18:30:00,0.2189395982793048,10.833051941171306,1.0,1.0,0.0,1.0,-4.422411182062999,0.0,10.833142704967747,28.069186336434672,20.975,15.359046895781908,2083.174020263061,6911.186321286304,9999.965796323622,9999.965796323622,0.0,9999.965796323622,72.49975202334626,0.029,1.0
10539,10539,2024-04-20 18:45:00,0.2189288907122498,10.833109012503709,1.0,1.0,0.0,1.0,-4.382124834253961,0.0,10.833216138042589,28.055503282806473,21.0,15.451590170914177,2083.9559979150363,6911.5856270142285,9996.704343853087,9996.704343853087,0.0,9996.704343853087,72.47610649293489,0.029,1.0
10540,10540,2024-04-20 19:00:00,0.2189156387404302,10.833179645513507,1.0,1.0,0.0,1.0,-4.8531081492861095,0.0,10.83321668703012,28.048601314996862,20.75,15.37791024780609,2082.5306118703425,6908.353866042371,10008.813977097416,10008.813977097416,0.0,10008.813977097416,450.3966289693837,0.18,1.0
10541,10541,2024-04-20 19:15:00,0.2189087402981152,10.833216414211046,1.0,1.0,0.0,1.0,-5.08959794596132,0.0,10.83318063972355,28.044619243320184,20.5,15.301410341865086,2081.4963605613143,6906.670641524233,10011.527944184654,10011.527944184654,0.0,10011.527944184654,72.58357759533875,0.029,1.0
10542,10542,2024-04-20 19:30:00,0.2189120912919024,10.83319855341416,1.0,1.0,0.0,1.0,-5.201774671529572,0.0,10.833127204226479,28.04183675218452,20.25,15.22212863343607,2080.7185790910867,6905.811700343024,10014.390539579052,10014.390539579055,0.0,10014.390539579052,72.60433141194812,0.029,1.0
10543,10543,2024-04-20 19:45:00,0.21892049550291007,10.83315375896949,1.0,1.0,0.0,1.0,-5.26221398626083,0.0,10.833064374108101,28.039577371300886,20.0,15.14011615262553,2080.0542653032517,6905.292268285745,10017.575167963618,10017.57516796362,0.0,10017.575167963618,72.62741996773623,0.029,1.0
10544,10544,2024-04-20 20:00:00,0.21893140759786553,10.833095597503377,1.0,1.0,0.0,1.0,-5.620995090986289,0.0,10.832946381558294,28.042687808686342,19.75,14.988866058295736,2078.4174976191243,6902.632930514262,10027.457795611555,10027.457795611555,0.0,10027.457795611555,451.23560080251997,0.18,1.0
10545,10545,2024-04-20 20:15:00,0.21894840189573525,10.833005017895731,1.0,1.0,0.0,1.0,-5.791871463544015,0.0,10.832802301865597,28.04814394956474,19.5,14.836469867012184,2077.224148559043,6901.2198137961805,10033.71178177963,10033.71178177963,0.0,10033.71178177963,72.74441041790232,0.029,1.0
10546,10546,2024-04-20 20:30:00,0.21897300146427928,10.832873902195391,1.0,1.0,0.0,1.0,-5.866131546960091,0.0,10.832647066797177,28.05460444694902,19.25,14.682934632978377,2076.3226035237167,6900.45127341864,10040.397982125458,10040.397982125458,0.0,10040.397982125458,72.79288537040958,0.029,1.0
10547,10547,2024-04-20 20:45:00,0.21900108615661193,10.832724210785258,1.0,1.0,0.0,1.0,-5.900420474608504,0.0,10.832486855264914,28.06153721544233,19.0,14.528268953579166,2075.601125175663,6899.948819989355,10047.529296094075,10047.529296094075,0.0,10047.529296094075,72.84458739668204,0.029,1.0
10548,10548,2024-04-20 21:00:00,0.21903068061835446,10.83256647230417,1.0,1.0,0.0,1.0,-5.245636489494276,0.0,10.832427449956084,28.058310137519403,18.75,14.65700418012174,2077.3176326265707,6904.344530858305,10023.274017635104,10023.274017635104,0.0,10023.274017635104,375.8727756613164,0.15,1.0
10549,10549,2024-04-20 21:15:00,0.21905122487917106,10.832456971394018,1.0,1.0,0.0,1.0,-4.937546920377603,0.0,10.832415194523554,28.050637011955608,18.5,14.776026114621214,2078.438404747201,6906.439176218139,10018.937173465878,10018.937173465878,0.0,10018.937173465878,72.63729450762762,0.029,1.0
10550,10550,2024-04-20 21:30:00,0.21905792028996263,10.8324212848545,1.0,1.0,0.0,1.0,-4.811218054103776,0.0,10.832421997034077,28.041061626152814,18.25,14.88565541616487,2079.2107597675376,6907.317988143277,10015.291412627073,10015.291412627073,0.0,10015.291412627073,72.61086274154628,0.029,1.0
10551,10551,2024-04-20 21:45:00,0.21905842091370722,10.83241861652994,1.0,1.0,0.0,1.0,-4.759798944514866,0.0,10.832436276839717,28.030591459937163,18.0,14.9861984542559,2079.837353823254,6907.6950820728825,10011.89059289563,10011.890592895634,0.0,10011.89059289563,72.58620679849332,0.029,1.0
10552,10552,2024-04-20 22:00:00,0.2190564389310345,10.832429180497586,1.0,1.0,0.0,1.0,-5.091010649497011,0.0,10.832399266980362,28.02496970068077,18.0,14.838442199493212,2078.4781799371767,6905.360110851454,10034.180114255007,10034.180114255005,0.0,10034.180114255007,208.20923737079139,0.083,1.0
10553,10553,2024-04-20 22:15:00,0.21905860056077,10.832417659011096,1.0,1.0,0.0,1.0,-5.2621013079673675,0.0,10.832335755630726,28.02150731989918,18.0,14.689903478907425,2077.441333185744,6904.080051439208,10040.89425045325,10040.89425045325,0.0,10040.89425045325,72.79648331578606,0.029,1.0
10554,10554,2024-04-20 22:30:00,0.21906804548526362,10.832367317563545,1.0,1.0,0.0,1.0,-5.3472147493459525,0.0,10.832259033576344,28.019005683392667,18.0,14.540582679938101,2076.6700621230643,6903.36809747593,10047.546182004373,10047.546182004371,0.0,10047.546182004373,72.8447098195317,0.029,1.0
10555,10555,2024-04-20 22:45:00,0.21908120814968995,10.832297160562153,1.0,1.0,0.0,1.0,-5.396767935372518,0.0,10.832174600920737,28.016993428222673,18.0,14.390465346982285,2076.064409866748,6902.88744188931,10054.604414194488,10054.604414194488,0.0,10054.604414194488,72.89588200291004,0.029,1.0
10556,10556,2024-04-20 23:00:00,0.2190963302653102,10.832216559685897,1.0,1.0,0.0,1.0,-5.5439784677080315,0.0,10.832067490290838,28.01721601199605,17.975,14.277408504194744,2075.419461308749,6901.698495738541,10056.985046973588,10056.98504697359,0.0,10056.985046973588,208.68243972470196,0.083,1.0
10557,10557,2024-04-20 23:15:00,0.2191143116578306,10.832120718863763,1.0,1.0,0.0,1.0,-5.613769112415374,0.0,10.83194968215323,28.018461259776103,17.95,14.164192374308868,2074.991872799255,6901.023212837398,10062.386614654672,10062.386614654675,0.0,10062.386614654672,72.95230295624637,0.029,1.0
10558,10558,2024-04-20 23:30:00,0.21913541710184586,10.832008226847162,1.0,1.0,0.0,1.0,-5.644310792506366,0.0,10.831827245343785,28.020189154839915,17.924999999999997,14.050812680995625,2074.699214225394,6900.609588343766,10068.163149066844,10068.163149066844,0.0,10068.163149066844,72.99418283073463,0.029,1.0
10559,10559,2024-04-20 23:45:00,0.2191579568004064,10.831888090253834,1.0,1.0,0.0,1.0,-5.658415401642822,0.0,10.8317027237889,28.022184686087,17.9,13.93727507605872,2074.4959171333653,6900.305321827257,10074.15506414305,10074.15506414305,0.0,10074.15506414305,73.03762421503711,0.029,1.0
10560,10560,2024-04-21 00:00:00,0.21918112481948632,10.831764604712138,1.0,1.0,0.0,1.0,-5.380221934217409,0.0,10.831620992380165,28.020216614469355,17.674999999999997,14.098402937281056,2075.178873997373,6902.078854750125,10045.757143376917,10045.757143376917,0.0,10045.757143376917,72.83173928948266,0.029,1.0
10561,10561,2024-04-21 00:15:00,0.21920044863750757,10.831661608762085,1.0,1.0,0.0,1.0,-5.231028291462463,0.0,10.831562078236336,28.016432165902362,17.45,14.249895292716413,2075.7157645446487,6903.004913921537,10038.666491273565,10038.666491273565,0.0,10038.666491273565,72.78033206173335,0.029,1.0
10562,10562,2024-04-21 00:30:00,0.21921362934519883,10.83159135559009,1.0,1.0,0.0,1.0,-5.152146312759557,0.0,10.831515110001568,28.01178881498332,17.225,14.392058133532093,2076.1904418092577,6903.468317833636,10032.760100067539,10032.760100067539,0.0,10032.760100067539,72.73751072548966,0.029,1.0
10563,10563,2024-04-21 00:45:00,0.21922355518913647,10.831538450841903,1.0,1.0,0.0,1.0,-5.1035578730046485,0.0,10.831475400394869,28.006667848420296,17.0,14.525205821529434,2076.6664986978562,6903.735902740477,10027.378682405157,10027.378682405159,0.0,10027.378682405157,72.6984954474374,0.029,1.0
10564,10564,2024-04-21 01:00:00,0.21923168216441216,10.831495134063683,1.0,1.0,0.0,1.0,-5.208358138858514,0.0,10.831419385646276,28.003328827511645,17.0,14.525205821529434,2076.4513002506023,6902.923380185851,10036.489088068614,10036.489088068614,0.0,10036.489088068614,72.76454588849745,0.029,1.0
10565,10565,2024-04-21 01:15:00,0.21924067126697,10.83144722214705,1.0,1.0,0.0,1.0,-5.253896950255325,0.0,10.831356239302234,28.000757107458202,17.0,14.525205821529434,2076.325649304903,6902.5056680447115,10036.62016956995,10036.62016956995,0.0,10036.62016956995,72.76549622938214,0.029,1.0
10566,10566,2024-04-21 01:30:00,0.21925185368747968,10.831387619845733,1.0,1.0,0.0,1.0,-5.2674100040357965,0.0,10.831290910338511,27.998500147109535,17.0,14.525205821529434,2076.26505290524,6902.304222287742,10036.514591527186,10036.514591527186,0.0,10036.514591527186,72.76473078857211,0.029,1.0
10567,10567,2024-04-21 01:45:00,0.219263907029315,10.831323375533751,1.0,1.0,0.0,1.0,-5.267877642705739,0.0,10.831225414741436,27.99638013447247,17.0,14.525205821529434,2076.2312856838257,6902.191967046238,10036.447670727177,10036.447670727175,0.0,10036.447670727177,72.76424561277204,0.029,1.0
10568,10568,2024-04-21 02:00:00,0.2192761795975548,10.831257962745033,1.0,1.0,0.0,1.0,-5.353807464156776,0.0,10.83114664133048,27.995608330304833,17.175,14.403410274112023,2075.668959083891,6901.4709969760725,10050.732760761526,10050.732760761526,0.0,10050.732760761526,72.86781251552107,0.029,1.0
10569,10569,2024-04-21 02:15:00,0.21928972087487317,10.831185787736926,1.0,1.0,0.0,1.0,-5.401029812416597,0.0,10.831060590029434,27.99552468377749,17.35,14.275631254311069,2075.20871338101,6901.003524707508,10057.607954710047,10057.607954710045,0.0,10057.607954710047,72.91765767164785,0.029,1.0
10570,10570,2024-04-21 02:30:00,0.21930518702070229,10.831103353179657,1.0,1.0,0.0,1.0,-5.427738998561208,0.0,10.830970439390768,27.99583523562377,17.525,14.141691387327516,2074.850034184274,6900.669970999105,10064.794221092008,10064.794221092008,0.0,10064.794221092008,72.96975810291707,0.029,1.0
10571,10571,2024-04-21 02:45:00,0.21932171862950595,10.831015239704733,1.0,1.0,0.0,1.0,-5.446412209625372,0.0,10.830877440051975,27.996425667969977,17.7,14.001412292780959,2074.5784893522027,6900.386951295771,10072.592882829804,10072.592882829804,0.0,10072.592882829804,73.02629840051608,0.029,1.0
10572,10572,2024-04-21 03:00:00,0.21933890130843878,10.830923656026021,1.0,1.0,0.0,1.0,-5.2870744403317635,0.0,10.830808926163648,27.994604038967875,17.275,14.062082191601203,2074.926310741419,6901.366581651762,10054.58307026317,10054.583070263172,0.0,10054.58307026317,72.89572725940799,0.029,1.0
10573,10573,2024-04-21 03:15:00,0.2193540386293513,10.830842974105558,1.0,1.0,0.0,1.0,-5.205375350815713,0.0,10.83075287593568,27.99163350412648,16.85,14.104336334340141,2075.124680451223,6901.834124168553,10053.4458600248,10053.4458600248,0.0,10053.4458600248,72.8874824851798,0.029,1.0
10574,10574,2024-04-21 03:30:00,0.21936571668519228,10.830780730067925,1.0,1.0,0.0,1.0,-5.167790384425847,0.0,10.83070246826858,27.9880853949429,16.425,14.128992747695833,2075.215332910446,6902.008302273012,10053.590303955258,10053.590303955256,0.0,10053.590303955258,72.88852970367562,0.029,1.0
10575,10575,2024-04-21 03:45:00,0.21937570012512686,10.830727518333074,1.0,1.0,0.0,1.0,-5.150860427553768,0.0,10.830654507697599,27.984195778499917,16.0,14.136792196729262,2075.2402126710417,6902.044768168623,10054.47365222963,10054.47365222963,0.0,10054.47365222963,72.89493397866482,0.029,1.0
10576,10576,2024-04-21 04:00:00,0.21938492651427283,10.830678341678926,1.0,1.0,0.0,1.0,-5.212751307020236,0.0,10.830596881565794,27.981383681698112,16.0,14.136792196729262,2075.0844875450375,6901.524094863563,10054.857534344714,10054.857534344712,0.0,10054.857534344714,72.89771712399917,0.029,1.0
10577,10577,2024-04-21 04:15:00,0.21939483699012194,10.83062551884265,1.0,1.0,0.0,1.0,-5.237519910380438,0.0,10.830535334620176,27.979038376927793,16.0,14.136792196729262,2075.0025689490003,6901.251641780485,10054.740990341632,10054.740990341634,0.0,10054.740990341632,72.89687217997684,0.029,1.0
10578,10578,2024-04-21 04:30:00,0.2194060186972867,10.830565920343462,1.0,1.0,0.0,1.0,-5.24284056835838,0.0,10.830472872191411,27.97688824697459,16.0,14.136792196729262,2074.9603293548516,6901.111157102139,10054.661356037308,10054.661356037308,0.0,10054.661356037308,72.89629483127048,0.029,1.0
10579,10579,2024-04-21 04:45:00,0.21941765237081073,10.830503912863579,1.0,1.0,0.0,1.0,-5.240250804458333,0.0,10.830410716892906,27.97483070346945,16.0,14.136792196729262,2074.934565553865,6901.025469269017,10054.6056736636,10054.6056736636,0.0,10054.6056736636,72.8958911340611,0.029,1.0
10580,10580,2024-04-21 05:00:00,0.21942934241334838,10.830441604936853,1.0,1.0,0.0,1.0,-5.45718253038245,0.0,10.83031517959554,27.976440920709486,16.15,14.089568423593327,2074.3736658461044,6899.377231481811,10059.908246765197,10059.908246765197,0.0,10059.908246765197,72.93433478904768,0.029,1.0
10581,10581,2024-04-21 05:15:00,0.2194441544452486,10.830362656806825,1.0,1.0,0.0,1.0,-5.54984630018943,0.0,10.83020549368876,27.97967712378053,16.3,14.039278018891459,2074.063589650586,6898.558368276263,10062.575034107402,10062.575034107402,0.0,10062.575034107402,72.95366899727867,0.029,1.0
10582,10582,2024-04-21 05:30:00,0.2194634142506014,10.830260002044295,1.0,1.0,0.0,1.0,-5.579281405325903,0.0,10.830091434776238,27.983642951831627,16.450000000000003,13.985867468526601,2073.889939965001,6898.166238395531,10065.516147376313,10065.516147376315,0.0,10065.516147376313,72.97499206847827,0.029,1.0
10583,10583,2024-04-21 05:45:00,0.21948440594845162,10.830148116294753,1.0,1.0,0.0,1.0,-5.583348704199204,0.0,10.829976928190248,27.987993819072187,16.6,13.929263866014436,2073.7786638581592,6897.947441816351,10068.750184354265,10068.750184354267,0.0,10068.750184354265,72.99843883656843,0.029,1.0
10584,10584,2024-04-21 06:00:00,0.2195058476210375,10.83003383217987,1.0,1.0,0.0,1.0,-5.125880796511851,0.0,10.829932829056006,27.98531762267782,16.450000000000003,13.985867468526601,2074.7394222111957,6901.014239556514,10058.384480796583,10058.384480796583,63.72,9994.664480796584,72.46131748577524,0.029,1.0
10585,10585,2024-04-21 06:15:00,0.2195206859102583,10.829954744098323,1.0,1.0,0.0,1.0,-4.91061533764128,0.0,10.82992165588124,27.979604046640898,16.3,14.039278018891459,2075.2326617391946,6902.473439767178,10056.11065036452,10056.110650364522,0.0,10056.11065036452,72.90680221514278,0.029,1.0
10586,10586,2024-04-21 06:30:00,0.21952585208541225,10.829927208384753,1.0,1.0,0.0,1.0,-4.820439014254591,0.0,10.829924076547615,27.972639421652037,16.15,14.089568423593327,2075.4830039234894,6903.096739029417,10053.961899636515,10053.961899636515,0.0,10053.961899636515,72.89122377236474,0.029,1.0
10587,10587,2024-04-21 06:45:00,0.21952666536609908,10.829922873598692,1.0,1.0,0.0,1.0,-4.780333457010065,0.0,10.829932351238192,27.965150018292352,16.0,14.136792196729262,2075.6393368078916,6903.386042890711,10051.843803384654,10051.843803384654,0.0,10051.843803384654,72.87586757453874,0.029,1.0
10588,10588,2024-04-21 07:00:00,0.2195256586988892,10.82992823913492,1.0,1.0,0.0,1.0,-4.9407129031192465,0.0,10.829915685672125,27.961027467156754,16.25,14.373125515535921,2075.7605070257514,6902.2576040351,10026.211913151023,10026.211913151023,488.64,9537.571913151023,69.14739637034492,0.029,1.0
10589,10589,2024-04-21 07:15:00,0.21952646010943738,10.829923967616699,1.0,1.0,0.0,1.0,-4.977225926513612,0.0,10.82989323821476,27.958323522966822,16.5,14.609461267071488,2076.3998411614502,6901.969744844939,10015.032763817428,10015.032763817428,0.0,10015.032763817428,72.60898753767636,0.029,1.0
10590,10590,2024-04-21 07:30:00,0.21953013255773474,10.829904393467274,1.0,1.0,0.0,1.0,-4.95063272205144,0.0,10.829874756336473,27.9561637047291,16.75,14.845801684892294,2077.417424426284,6902.121602503023,10005.14402014886,10005.144020148862,0.0,10005.14402014886,72.53729414607925,0.029,1.0
10591,10591,2024-04-21 07:45:00,0.21953396981304257,10.829883940896483,1.0,1.0,0.0,1.0,-4.897829340766043,0.0,10.829864286269018,27.954197822915354,17.0,15.082147439243766,2078.7392467622417,6902.466694053201,9995.957196208301,9995.957196208301,0.0,9995.957196208301,72.47068967251019,0.029,1.0
10592,10592,2024-04-21 08:00:00,0.21953668117003516,10.829869489363713,1.0,1.0,0.0,1.0,-4.935534972448679,0.0,10.829847944341557,27.95336919147095,17.375,15.0435214085583,2078.5394963009517,6902.180717823266,10015.69061302038,10015.690613020382,1092.84,8922.85061302038,334.6068979882643,0.15,1.0
10593,10593,2024-04-21 08:15:00,0.2195391997271877,10.82985606545409,1.0,1.0,0.0,1.0,-4.946755471928351,0.0,10.829829845084932,27.953176722573286,17.75,14.990385327235547,2078.221931108004,6902.073616060776,10019.438986482432,10019.438986482433,0.0,10019.438986482432,72.64093265199763,0.029,1.0
10594,10594,2024-04-21 08:30:00,0.21954243161326434,10.829838839501301,1.0,1.0,0.0,1.0,-4.94278713870371,0.0,10.829812347358398,27.953393787023444,18.125,14.922129743104554,2077.871250662174,6902.071718165974,10023.345939705296,10023.345939705296,0.0,10023.345939705296,72.66925806286339,0.029,1.0
10595,10595,2024-04-21 08:45:00,0.21954577057322816,10.829821042844694,1.0,1.0,0.0,1.0,-4.933646325538355,0.0,10.829796262756219,27.953927382565897,18.5,14.838120027237338,2077.4775771065083,6902.1076307206495,10028.066297339285,10028.066297339285,0.0,10028.066297339285,72.70348065570981,0.029,1.0
10596,10596,2024-04-21 09:00:00,0.21954892007671942,10.829804255991085,1.0,1.0,0.0,1.0,-4.651543012913587,0.0,10.829823500391567,27.952453754477204,19.125,15.646714586760629,2082.823915051218,6904.089522444861,9943.12342024374,9943.12342024374,1868.7,8074.423420243741,302.7908782591403,0.15,1.0
10597,10597,2024-04-21 09:15:00,0.21954784903141786,10.829809964662543,1.0,1.0,0.0,1.0,-4.407117335977155,0.0,10.8298881885847,27.949783223630117,19.75,16.46244740492479,2091.344637850418,6905.875217422499,9921.751880855854,9921.751880855854,0.0,9921.751880855854,71.93270113620494,0.029,1.0
10598,10598,2024-04-21 09:30:00,0.21953920416134262,10.829856041820044,1.0,1.0,0.0,1.0,-4.192274936051437,0.0,10.829985733341129,27.946234565035738,20.375,17.285096663283007,2102.858805451024,6907.5126449975305,9908.271630307443,9908.271630307443,0.0,9908.271630307443,71.83496931972897,0.029,1.0
10599,10599,2024-04-21 09:45:00,0.21952396650580386,10.829937258524065,1.0,1.0,0.0,1.0,-5.636466874933112,0.0,10.829861459394394,27.94186577664374,21.0,18.1144335605642,2113.880751846547,6897.391849432575,9896.578360345313,9896.578360345313,0.0,9896.578360345313,71.75019311250352,0.029,1.0
10600,10600,2024-04-21 10:00:00,0.21952660088762257,10.829923217268972,1.0,1.0,0.0,1.0,-4.1910973879166775,0.0,10.829958843354161,27.938504928634693,21.0,17.24422815507038,2103.9646720572155,6907.476181277466,9999.641562923232,9999.641562923234,3254.34,6745.301562923232,252.9488086096212,0.15,1.0
10601,10601,2024-04-21 10:15:00,0.21952899653941527,10.829910448444917,1.0,1.0,0.0,1.0,-4.318340807368475,0.0,10.830036547761374,27.93608635402204,21.0,16.345519636406546,2091.5815483971455,6906.732249159198,10029.379938101618,10029.37993810162,0.0,10029.379938101618,72.71300455123674,0.029,1.0
10602,10602,2024-04-21 10:30:00,0.2195125830026718,10.82999793259576,1.0,1.0,0.0,1.0,-4.522889208570146,0.0,10.830082749141894,27.93454173258748,21.0,15.416633454231567,2082.3413656426183,6905.405125195953,10066.016931887818,10066.01693188782,0.0,10066.016931887818,72.97862275618668,0.029,1.0
10603,10603,2024-04-21 10:45:00,0.21950097760049506,10.830059789389361,1.0,1.0,0.0,1.0,-4.727116905202738,0.0,10.830097535907807,27.933839981522294,21.0,14.455777259272923,2076.767158530129,6904.027850793701,10115.04572635381,10115.04572635381,0.0,10115.04572635381,73.33408151606513,0.029,1.0
10604,10604,2024-04-21 11:00:00,0.21949527436547595,10.830090187632013,1.0,1.0,0.0,1.0,-4.838527271439391,0.0,10.830095191909479,27.934927479384285,21.2,14.509156179167345,2076.4885574100736,6903.259187425161,10035.446367303643,10035.446367303643,4323.6,5711.846367303642,118.52081212155058,0.083,1.0
10605,10605,2024-04-21 11:15:00,0.2194941169309088,10.830096356758256,1.0,1.0,0.0,1.0,-4.868987567642193,0.0,10.830088219902748,27.93674173064943,21.4,14.560652478779812,2076.593467131582,6903.03846775493,10030.650588243663,10030.65058824366,0.0,10030.650588243663,72.72221676476656,0.029,1.0
10606,10606,2024-04-21 11:30:00,0.21949499350132348,10.830091684637946,1.0,1.0,0.0,1.0,-4.869922544999771,0.0,10.830081183218875,27.938854354540865,21.6,14.610248990062514,2076.7640825774674,6903.020242516252,10028.566858580918,10028.56685858092,0.0,10028.566858580918,72.70710972471166,0.029,1.0
10607,10607,2024-04-21 11:45:00,0.21949630767441936,10.830084680095345,1.0,1.0,0.0,1.0,-4.860190222629162,0.0,10.830075732038848,27.941131170381695,21.8,14.657913678209658,2076.9609552317766,6903.07789197151,10026.631116464003,10026.631116464005,0.0,10026.631116464003,72.69307559436402,0.029,1.0
10608,10608,2024-04-21 12:00:00,0.21949747823639984,10.830078440999989,1.0,1.0,0.0,1.0,-4.567173066810561,0.0,10.830115353196453,27.94024710988933,21.85,15.297038704532488,2080.6930683128085,6905.1552384173565,9963.96228100077,9963.962281000771,4351.74,5612.22228100077,40.68861153725558,0.029,1.0
10609,10609,2024-04-21 12:15:00,0.21949424700143527,10.83009566348235,1.0,1.0,0.0,1.0,-4.358476967128316,0.0,10.830186965966737,27.937679352518128,21.9,15.925416605312583,2086.1250190669707,6906.707261167695,9945.204546287392,9945.20454628739,0.0,9945.204546287392,72.1027329605836,0.029,1.0
10610,10610,2024-04-21 12:30:00,0.21948379398930618,10.830151378036998,1.0,1.0,0.0,1.0,-4.20130556118283,0.0,10.83028258785617,27.93408421876728,21.95,16.543361961296963,2093.082699690355,6907.945515150349,9931.580924955335,9931.580924955335,0.0,9931.580924955335,72.00396170592619,0.029,1.0
10611,10611,2024-04-21 12:45:00,0.2194680921938291,10.830235068606891,1.0,1.0,0.0,1.0,-4.067959400988114,0.0,10.830398516557398,27.92971664889179,22.0,17.1511852269058,2101.541127177255,6909.054098339248,9921.560271339635,9921.560271339637,0.0,9921.560271339635,71.93131196721235,0.029,1.0
10612,10612,2024-04-21 13:00:00,0.21944823530049873,10.830340905848342,1.0,1.0,0.0,1.0,-4.156879541710801,0.0,10.830500603352625,27.92659655093699,22.25,17.0510456462224,2100.6398002479436,6908.613861269865,9960.658338247393,9960.658338247395,3821.94,6138.718338247392,127.3784055186334,0.083,1.0
10613,10613,2024-04-21 13:15:00,0.21942779148748362,10.830449871371712,1.0,1.0,0.0,1.0,-4.22353798554454,0.0,10.830592319656256,27.92413896718209,22.5,16.942473259355783,2099.011527620355,6908.309149909622,9964.56479623788,9964.56479623788,0.0,9964.56479623788,72.24309477272463,0.029,1.0
10614,10614,2024-04-21 13:30:00,0.21940961701953757,10.830546741285865,1.0,1.0,0.0,1.0,-4.271700618349011,0.0,10.83067653340995,27.922053171722844,22.75,16.825189060340776,2097.352331137357,6908.118881289276,9967.536187407548,9967.536187407546,0.0,9967.536187407548,72.26463735870473,0.029,1.0
10615,10615,2024-04-21 13:45:00,0.21939311755573526,10.830634683427931,1.0,1.0,0.0,1.0,-4.313410097279433,0.0,10.830754251487685,27.92019902825214,23.0,16.698905980915637,2095.6473005307557,6907.962129455582,9970.902104122,9970.902104122,0.0,9970.902104122,72.28904025488451,0.029,1.0
10616,10616,2024-04-21 14:00:00,0.21937793067006903,10.830715629528532,1.0,1.0,0.0,1.0,-4.601604292025795,0.0,10.830787652634184,27.92268584559163,22.875,16.668711575220843,2094.594076527505,6906.0394400919395,9965.389264158313,9965.389264158313,2554.92,7410.469264158313,153.767237231285,0.083,1.0
10617,10617,2024-04-21 14:15:00,0.21936753209166177,10.830771053951443,1.0,1.0,0.0,1.0,-4.734573617575858,0.0,10.830800751251367,27.926979040123364,22.75,16.637774555237698,2093.932271993776,6905.148328691075,9965.663307093504,9965.663307093504,0.0,9965.663307093504,72.25105897642791,0.029,1.0
10618,10618,2024-04-21 14:30:00,0.21936318163222757,10.830794241900227,1.0,1.0,0.0,1.0,-4.790614124779052,0.0,10.830805433777503,27.93196202612763,22.625,16.606104794774566,2093.421496064695,6904.771325675576,9966.365708103014,9966.365708103016,0.0,9966.365708103014,72.25615138374685,0.029,1.0
10619,10619,2024-04-21 14:45:00,0.21936151842429172,10.830803106798525,1.0,1.0,0.0,1.0,-4.8167558716056265,0.0,10.830806319426726,27.93719663815034,22.5,16.57370696258703,2092.966463578011,6904.593164435927,9967.178889525212,9967.178889525214,0.0,9967.178889525212,72.26204694905779,0.029,1.0
10620,10620,2024-04-21 15:00:00,0.219360998254447,10.830805879303798,1.0,1.0,0.0,1.0,-4.376768788155386,0.0,10.830874962767862,27.934083370611727,22.375,16.13719798820704,2089.237600839757,6907.727720312772,10004.956894342768,10004.956894342768,1517.7,8487.256894342767,176.11058055761242,0.083,1.0
10621,10621,2024-04-21 15:15:00,0.2193544370554519,10.830840850494441,1.0,1.0,0.0,1.0,-4.2482027780835026,0.0,10.830963201270166,27.927614193174996,22.25,15.699349289596478,2085.362540338925,6908.757329032188,10021.115407514171,10021.115407514173,0.0,10021.115407514171,72.65308670447774,0.029,1.0
10622,10622,2024-04-21 15:30:00,0.21933970896972138,10.830919351191385,1.0,1.0,0.0,1.0,-4.273736486439725,0.0,10.83104723692715,27.920006613369754,22.125,15.260188011605749,2082.001419991791,6908.722265843594,10038.114048876385,10038.114048876385,0.0,10038.114048876385,72.7763268543538,0.029,1.0
10623,10623,2024-04-21 15:45:00,0.21932355057219222,10.831005475450215,1.0,1.0,0.0,1.0,-4.359748094058506,0.0,10.831117738230361,27.912137507635563,22.0,14.81974805835286,2079.3522688876706,6908.2494656955905,10057.18951685203,10057.18951685203,0.0,10057.18951685203,72.91462399717722,0.029,1.0
10624,10624,2024-04-21 16:00:00,0.21930906141770332,10.831082702643641,1.0,1.0,0.0,1.0,-4.64264025070266,0.0,10.831144476344166,27.908343332328148,21.75,14.881907969315277,2078.9173541309005,6906.352351920223,10018.171123140603,10018.171123140604,410.64,9607.531123140603,199.35627080516753,0.083,1.0
10625,10625,2024-04-21 16:15:00,0.21929996456808076,10.83113118885213,1.0,1.0,0.0,1.0,-4.769808042208573,0.0,10.83115153080147,27.906185377259035,21.5,14.937404095979822,2078.9361282421105,6905.4913026624945,10014.773083281214,10014.773083281214,0.0,10014.773083281214,72.60710485378881,0.029,1.0
10626,10626,2024-04-21 16:30:00,0.21929680579877928,10.831148025092507,1.0,1.0,0.0,1.0,-4.82268586631751,0.0,10.831150375628189,27.904576093367762,21.25,14.986427321601552,2079.083484382726,6905.126416428088,10013.067690182994,10013.067690182996,0.0,10013.067690182994,72.59474075382671,0.029,1.0
10627,10627,2024-04-21 16:45:00,0.21929625709362824,10.831150949690961,1.0,1.0,0.0,1.0,-4.847431543415483,0.0,10.831145352774426,27.903090886793287,21.0,15.029135825285653,2079.262931867566,6904.948215759136,10011.706024317311,10011.706024317311,0.0,10011.706024317311,72.5848686763005,0.029,1.0
10628,10628,2024-04-21 17:00:00,0.21929683885946624,10.831147848879045,1.0,1.0,0.0,1.0,-5.10140871712632,0.0,10.831101284309797,27.90463064177239,20.975,14.650944390327096,2077.0614653349435,6903.131449817627,10057.188017063127,10057.188017063128,202.86,9854.328017063126,369.5373006398672,0.15,1.0
10629,10629,2024-04-21 17:15:00,0.21930146639571346,10.831123184110847,1.0,1.0,0.0,1.0,-5.266302448397156,0.0,10.831031975775621,27.907649005655596,20.95,14.268671435437476,2075.4962469600423,6901.884025791326,10077.220574701661,10077.220574701663,0.0,10077.220574701661,73.05984916658704,0.029,1.0
10630,10630,2024-04-21 17:30:00,0.21931211658229358,10.831066418616375,1.0,1.0,0.0,1.0,-5.381466737813486,0.0,10.830945124959628,27.91146419513498,20.924999999999997,13.882226231683905,2074.6652779996057,6900.948625556572,10098.447896080635,10098.447896080637,0.0,10098.447896080635,73.21374724658462,0.029,1.0
10631,10631,2024-04-21 17:45:00,0.21932677571699868,10.830988285428397,1.0,1.0,0.0,1.0,-5.47546022023017,0.0,10.830844016501866,27.915813867444914,20.9,13.491542050180461,2074.532306591382,6900.134850897765,10121.946075215785,10121.946075215787,0.0,10121.946075215785,73.38410904531445,0.029,1.0
10632,10632,2024-04-21 18:00:00,0.21934441607908933,10.830894262298454,1.0,1.0,0.0,1.0,-5.1504999034740395,0.0,10.830792977036078,27.9147888081023,20.674999999999997,13.536066417488646,2075.160336709411,6902.280481040572,10084.7304321225,10084.7304321225,4.86,10079.8704321225,377.9951412045937,0.15,1.0
10633,10633,2024-04-21 18:15:00,0.2193586602115183,10.830818341072607,1.0,1.0,0.0,1.0,-5.002548464008565,0.0,10.830764603654464,27.911394297960705,20.45,13.575472076450021,2075.4121004497747,6903.24887927281,10082.04594222117,10082.04594222117,0.0,10082.04594222117,73.09483308110349,0.029,1.0
10634,10634,2024-04-21 18:30:00,0.21936609684952973,10.830778703792006,1.0,1.0,0.0,1.0,-4.950245321689835,0.0,10.830744112295323,27.90695304824363,20.225,13.609865119516975,2075.4811078579573,6903.573925976845,10080.5851743639,10080.5851743639,0.0,10080.5851743639,73.08424251413828,0.029,1.0
10635,10635,2024-04-21 18:45:00,0.2193706762728307,10.830754295465812,1.0,1.0,0.0,1.0,-4.9381798766382206,0.0,10.830725281452267,27.901997186783426,20.0,13.639382321606801,2075.4761885229086,6903.625526865973,10079.280274261264,10079.280274261268,0.0,10079.280274261264,73.07478198839416,0.029,1.0
10636,10636,2024-04-21 19:00:00,0.21937436408440242,10.830734639430135,1.0,1.0,0.0,1.0,-5.13104040316754,0.0,10.830676635836195,27.899563996737037,19.75,13.53927435742023,2075.1288335190907,6902.220764927825,10094.800813329939,10094.800813329939,0.0,10094.800813329939,454.26603659984727,0.18,1.0
10637,10637,2024-04-21 19:15:00,0.2193807110224523,10.83070081025033,1.0,1.0,0.0,1.0,-5.23805942528205,0.0,10.83061146126059,27.898236568666988,19.5,13.4370354498653,2075.002543904753,6901.377581874024,10101.096613912447,10101.096613912448,0.0,10101.096613912447,73.23295045086525,0.029,1.0
10638,10638,2024-04-21 19:30:00,0.2193913977987342,10.830643849732747,1.0,1.0,0.0,1.0,-5.298094294040808,0.0,10.830537017636434,27.89738225691432,19.25,13.332694695762294,2075.0185224424818,6900.8415582305615,10107.438549715971,10107.438549715973,0.0,10107.438549715971,73.2789294854408,0.029,1.0
10639,10639,2024-04-21 19:45:00,0.21940450049576923,10.83057401235755,1.0,1.0,0.0,1.0,-5.337799398096211,0.0,10.830456446145003,27.896750578543728,19.0,13.226281415519427,2074.9042390536824,6900.434825826419,10113.881286008458,10113.881286008458,0.0,10113.881286008458,73.32563932356132,0.029,1.0
10640,10640,2024-04-21 20:00:00,0.21941904575860288,10.830496486106647,1.0,1.0,0.0,1.0,-5.132322152022499,0.0,10.830407388355255,27.892132043419814,19.05,12.96618472105446,2075.303817206986,6901.763688601287,10143.873334948175,10143.873334948175,0.0,10143.873334948175,456.47430007266786,0.18,1.0
10641,10641,2024-04-21 20:15:00,0.21943118806774944,10.830431767598895,1.0,1.0,0.0,1.0,-5.076961677325546,0.0,10.830366629756792,27.885985087927484,19.1,12.701958520415879,2075.397741591983,6902.076049569582,10162.237877736878,10162.237877736878,0.0,10162.237877736878,73.67622461359237,0.029,1.0
10642,10642,2024-04-21 20:30:00,0.2194396088702536,10.830386884721548,1.0,1.0,0.0,1.0,-5.095617556295781,0.0,10.83032274348031,27.87940033455852,19.15,12.433507217260775,2075.3373159806224,6901.875094274798,10180.924610825625,10180.924610825625,0.0,10180.924610825625,73.81170342848579,0.029,1.0
10643,10643,2024-04-21 20:45:00,0.21944755108010022,10.830344552743066,1.0,1.0,0.0,1.0,-5.14250333910086,0.0,10.830271377863076,27.872808433652036,19.2,12.160739490483142,2075.2148743041216,6901.4678943699755,10200.57127158174,10200.571271581739,0.0,10200.57127158174,73.95414171896762,0.029,1.0
10644,10644,2024-04-21 21:00:00,0.21945649081042976,10.83029690398041,1.0,1.0,0.0,1.0,-5.639336300304349,0.0,10.830143473052775,27.87461460225905,18.9,12.370722648210604,2074.12534072488,6897.844471509009,10139.816765267084,10139.816765267084,0.0,10139.816765267084,380.2431286975156,0.15,1.0
10645,10645,2024-04-21 21:15:00,0.21947335172924176,10.830207035283141,1.0,1.0,0.0,1.0,-5.826637283298332,0.0,10.82998690418473,27.87986093281336,18.6,12.564734902106855,2073.660277250413,6896.297826543409,10126.595077227506,10126.595077227508,0.0,10126.595077227506,73.41781430989943,0.029,1.0
10646,10646,2024-04-21 21:30:00,0.21950005422063643,10.830064711004008,1.0,1.0,0.0,1.0,-5.862163652020242,0.0,10.829825116436359,27.886348906127907,18.3,12.743456278748619,2073.505881843276,6895.784359259326,10116.557464197218,10116.557464197218,0.0,10116.557464197218,73.34504161542984,0.029,1.0
10647,10647,2024-04-21 21:45:00,0.21952992180571018,10.829905516775565,1.0,1.0,0.0,1.0,-5.839146838622816,0.0,10.82966714923844,27.893219763623392,18.0,12.907518904326302,2073.4742054164726,6895.679014099508,10107.772904118974,10107.772904118976,0.0,10107.772904118974,73.28135355486256,0.029,1.0
10648,10648,2024-04-21 22:00:00,0.21955991539267306,10.829745650957053,1.0,1.0,0.0,1.0,-5.600441156091047,0.0,10.829546123862665,27.896035675027118,17.75,12.664005756155415,2073.906222308828,6897.115757228781,10159.564971740068,10159.564971740068,0.0,10159.564971740068,210.81097316360643,0.083,1.0
10649,10649,2024-04-21 22:15:00,0.21958606616105605,10.829606267361571,1.0,1.0,0.0,1.0,-5.513753290743374,0.0,10.829438530841355,27.897195901197676,17.5,12.420968808332999,2074.031254395489,6897.531571968036,10177.675953891838,10177.675953891838,0.0,10177.675953891838,73.78815066571583,0.029,1.0
10650,10650,2024-04-21 22:30:00,0.2196075048520543,10.82949199913855,1.0,1.0,0.0,1.0,-5.501048114461428,0.0,10.829332942744266,27.897767470521295,17.25,12.178415022276402,2074.0045950636945,6897.442911981668,10194.817330925282,10194.817330925282,0.0,10194.817330925282,73.9124256492083,0.029,1.0
10651,10651,2024-04-21 22:45:00,0.21962750193332214,10.829385414695393,1.0,1.0,0.0,1.0,-5.51711103574597,0.0,10.829224918554697,27.898168512305975,17.0,11.936335315064593,2073.9173242342604,6897.152678505167,10212.431654513195,10212.431654513195,0.0,10212.431654513195,74.04012949522067,0.029,1.0
