step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10652,10652,2024-04-21 23:00:00,0.21964754200361195,10.829278601120748,1.0,1.0,0.0,1.0,-4.98939836594263,0.0,10.829197912025222,27.890078529157172,16.55,12.008896479512815,2074.9930729404955,6900.730257506946,10178.340144172314,10178.340144172316,0.0,10178.340144172314,211.20055799157552,0.083,1.0
10653,10653,2024-04-21 23:15:00,0.21966016268174304,10.82921133290631,1.0,1.0,0.0,1.0,-4.7523218676321655,0.0,10.829206944035198,27.87824442402506,16.1,12.060388593225323,2075.4870605533233,6902.373094445117,10176.28988311285,10176.28988311285,0.0,10176.28988311285,73.77810165256817,0.029,1.0
10654,10654,2024-04-21 23:30:00,0.21966182822093128,10.829202455582436,1.0,1.0,0.0,1.0,-4.668871822979804,0.0,10.829228271717176,27.864787665632054,15.649999999999999,12.091787380032269,2075.670116984129,6902.981878670648,10176.183014962065,10176.183014962065,0.0,10176.183014962065,73.77732685847498,0.029,1.0
10655,10655,2024-04-21 23:45:00,0.2196589731826522,10.829217672936464,1.0,1.0,0.0,1.0,-4.65035241633611,0.0,10.829251858471691,27.850559273988733,15.2,12.10399382388068,2075.7203159384358,6903.148823537789,10177.126984950466,10177.126984950466,0.0,10177.126984950466,73.78417064089088,0.029,1.0
10656,10656,2024-04-22 00:00:00,0.219654758527949,10.829240137046032,1.0,1.0,0.0,1.0,-5.653971860834743,0.0,10.829120788511764,27.852472252966205,15.149999999999999,12.11215309576532,2073.5831732761594,6896.041404613599,10173.94535574505,10173.94535574505,0.0,10173.94535574505,73.76110382915162,0.029,1.0
10657,10657,2024-04-22 00:15:00,0.21966492989462025,10.829185923661674,1.0,1.0,0.0,1.0,-6.091285665450337,0.0,10.828922686219977,27.86128331911302,15.1,12.120070756768596,2072.5812579692547,6892.70937070757,10172.037031991415,10172.037031991415,0.0,10172.037031991415,73.74726848193777,0.029,1.0
10658,10658,2024-04-22 00:30:00,0.2196958474572018,10.829021133053114,1.0,1.0,0.0,1.0,-6.238619818279149,0.0,10.828702360404082,27.872888979342008,15.05,12.127744699271709,2072.166691845843,6891.3306629765075,10171.029798700449,10171.029798700449,0.0,10171.029798700449,73.73996604057825,0.029,1.0
10659,10659,2024-04-22 00:45:00,0.21973511234404608,10.828811851206234,1.0,1.0,0.0,1.0,-6.268755366139162,0.0,10.82847792113518,27.885664189635737,15.0,12.135178211137719,2071.991959508859,6890.749561892114,10170.40961698697,10170.409616986972,0.0,10170.40961698697,73.73546972315553,0.029,1.0
10660,10660,2024-04-22 01:00:00,0.21977683750173868,10.828589456115733,1.0,1.0,0.0,1.0,-5.766634961997172,0.0,10.828331112130929,27.89064406485227,14.75,12.040483638012605,2072.9547617374087,6893.951518832208,10188.198386684542,10188.198386684546,0.0,10188.198386684542,73.86443830346293,0.029,1.0
10661,10661,2024-04-22 01:15:00,0.21981161936379912,10.82840406879095,1.0,1.0,0.0,1.0,-5.537911782384091,0.0,10.828219630440813,27.892294293728348,14.5,11.942967797633187,2073.370981243715,6895.335725159637,10196.511851594665,10196.511851594665,0.0,10196.511851594665,73.92471092406133,0.029,1.0
10662,10662,2024-04-22 01:30:00,0.2198358290412679,10.828275031210042,1.0,1.0,0.0,1.0,-5.450066166624473,0.0,10.828121707926226,27.89260765484375,14.25,11.842679100073223,2073.503263333342,6895.775650974484,10204.36834106202,10204.36834106202,0.0,10204.36834106202,73.98167047269965,0.029,1.0
10663,10663,2024-04-22 01:45:00,0.21985546520261304,10.828170370470072,1.0,1.0,0.0,1.0,-5.41917127738361,0.0,10.828028545096053,27.892368324061913,14.0,11.739651482773802,2073.520380026824,6895.832575349876,10212.360761605802,10212.360761605802,0.0,10212.360761605802,74.03961552164206,0.029,1.0
10664,10664,2024-04-22 02:00:00,0.21987338793299177,10.828074842317154,1.0,1.0,0.0,1.0,-4.890902110786924,0.0,10.82801645693866,27.883618843378567,13.8,11.756955240186363,2074.6047517235306,6899.438831522694,10200.742668606468,10200.742668606468,0.0,10200.742668606468,73.9553843473969,0.029,1.0
10665,10665,2024-04-22 02:15:00,0.21988321498267718,10.82802246414233,1.0,1.0,0.0,1.0,-4.659936266065156,0.0,10.82803944022353,27.871179658710272,13.6,11.770054337558287,2075.093115335819,6901.062964923393,10200.38878244072,10200.388782440717,0.0,10200.38878244072,73.95281867269522,0.029,1.0
10666,10666,2024-04-22 02:30:00,0.21988217285332184,10.828028018691795,1.0,1.0,0.0,1.0,-4.582099120082329,0.0,10.828073830890137,27.857190248604017,13.399999999999999,11.779018644367442,2075.27113299066,6901.654991871894,10200.27567820926,10200.27567820926,0.0,10200.27567820926,73.95199866701714,0.029,1.0
10667,10667,2024-04-22 02:45:00,0.2198767841527495,10.828056740465845,1.0,1.0,0.0,1.0,-4.567553652679415,0.0,10.828109847071124,27.842503940315584,13.2,11.783950471332567,2075.3193476931806,6901.815337783827,10200.246242334251,10200.246242334253,0.0,10200.246242334251,73.95178525692333,0.029,1.0
10668,10668,2024-04-22 03:00:00,0.21987017845247853,10.82809194884829,1.0,1.0,0.0,1.0,-5.571983316494509,0.0,10.827991061895684,27.843936560158976,13.149999999999999,11.808103129544795,2073.1867040602883,6894.72288112077,10193.545993725325,10193.545993725325,0.0,10193.545993725325,73.90320845450861,0.029,1.0
10669,10669,2024-04-22 03:15:00,0.21987803149563973,10.82805009212824,1.0,1.0,0.0,1.0,-6.01006064551987,0.0,10.827805105907434,27.85225311583799,13.1,11.831889733958505,2072.189302308055,6891.405857782098,10190.383594500203,10190.383594500203,0.0,10190.383594500203,73.88028106012648,0.029,1.0
10670,10670,2024-04-22 03:30:00,0.21990665729056574,10.827897516641285,1.0,1.0,0.0,1.0,-6.158199310994857,0.0,10.827596780992849,27.86335539114529,13.05,11.855312243043963,2071.7790942889123,6890.041643642549,10188.222965901701,10188.2229659017,0.0,10188.222965901701,73.86461650278734,0.029,1.0
10671,10671,2024-04-22 03:45:00,0.2199436570444116,10.827700307953286,1.0,1.0,0.0,1.0,-6.189035108092375,0.0,10.82738421284034,27.875626039304404,13.0,11.878379008600879,2071.60885842468,6889.475496316786,10186.46626556018,10186.46626556018,0.0,10186.46626556018,73.85188042531131,0.029,1.0
10672,10672,2024-04-22 04:00:00,0.2199831428750988,10.827489848475723,1.0,1.0,0.0,1.0,-5.716328875139699,0.0,10.827244737952954,27.880199504160526,12.75,11.637276713680583,2072.514599835917,6892.487688137333,10231.99608023922,10231.99608023922,0.0,10231.99608023922,74.18197158173435,0.029,1.0
10673,10673,2024-04-22 04:15:00,0.22001612571718868,10.827314049927384,1.0,1.0,0.0,1.0,-5.519493172973106,0.0,10.827135678230695,27.881546353103104,12.5,11.396172634920376,2072.8662431875673,6893.657135856571,10252.60144706447,10252.60144706447,0.0,10252.60144706447,74.33136049121741,0.029,1.0
10674,10674,2024-04-22 04:30:00,0.2200394230010746,10.827189875404272,1.0,1.0,0.0,1.0,-5.462527470914544,0.0,10.827035424864418,27.88165334954568,12.25,11.155062281924868,2072.9335979347156,6893.881135130444,10272.503982483498,10272.503982483502,0.0,10272.503982483498,74.47565387300537,0.029,1.0
10675,10675,2024-04-22 04:45:00,0.2200590533351088,10.82708524572387,1.0,1.0,0.0,1.0,-5.461687067716028,0.0,10.826935309460886,27.881299507717458,12.0,10.913956595838089,2072.885186651854,6893.720135458299,10292.897601780036,10292.897601780038,0.0,10292.897601780036,74.62350761290527,0.029,1.0
10676,10676,2024-04-22 05:00:00,0.22007784957601792,10.826985061759824,1.0,1.0,0.0,1.0,-4.935198944858307,0.0,10.826915990677076,27.87204829124001,11.95,10.750901071191194,2073.962283210498,6897.302196964633,10299.922743751174,10299.922743751174,0.0,10299.922743751174,74.67443989219602,0.029,1.0
10677,10677,2024-04-22 05:15:00,0.2200890072913926,10.826925591136877,1.0,1.0,0.0,1.0,-4.7256454798948,0.0,10.826928435454954,27.85908706341165,11.9,10.587877009639898,2074.4011705517623,6898.761788900141,10314.595940918069,10314.595940918069,0.0,10314.595940918069,74.78082057165601,0.029,1.0
10678,10678,2024-04-22 05:30:00,0.22008963395330064,10.826922251028908,1.0,1.0,0.0,1.0,-4.676699746247393,0.0,10.826947831095092,27.84473035161901,11.850000000000001,10.424888354170406,2074.512067273619,6899.1305941621695,10329.375247465203,10329.375247465203,0.0,10329.375247465203,74.88797054412272,0.029,1.0
10679,10679,2024-04-22 05:45:00,0.22008664306912276,10.826938192441576,1.0,1.0,0.0,1.0,-4.691112441027922,0.0,10.826964392380424,27.829908442381804,11.8,10.261932203770504,2074.490753020859,6899.059710113999,10341.96913758483,10341.969137584832,0.0,10341.96913758483,74.97927624749002,0.029,1.0
10680,10680,2024-04-22 06:00:00,0.2200832716213717,10.826956162258089,1.0,1.0,0.0,1.0,-5.7523476137340355,0.0,10.82681742860776,27.832322515085483,11.600000000000001,10.324238675163864,2072.226750680512,6891.5303984951615,10308.957525684882,10308.957525684882,303.96,10004.997525684883,72.5362320612154,0.029,1.0
10681,10681,2024-04-22 06:15:00,0.22009559809006632,10.826890462179946,1.0,1.0,0.0,1.0,-6.202532898101203,0.0,10.826601479375077,27.842098865387012,11.4,10.381158315546294,2071.1893084173003,6888.080213861043,10301.975580384671,10301.975580384671,0.0,10301.975580384671,74.68932295778887,0.029,1.0
10682,10682,2024-04-22 06:30:00,0.2201296819443537,10.826708795236595,1.0,1.0,0.0,1.0,-6.3411738381737575,0.0,10.826364683465833,27.85487502830679,11.2,10.432821540491705,2070.784438618607,6886.733752850339,10297.507005053503,10297.507005053505,0.0,10297.507005053503,74.6569257866379,0.029,1.0
10683,10683,2024-04-22 06:45:00,0.2201721652771665,10.826482359072703,1.0,1.0,0.0,1.0,-6.35247246566776,0.0,10.826126716653443,27.86895289418746,11.0,10.479356381119036,2070.641784815413,6886.259334198592,10293.933487074357,10293.933487074359,0.0,10293.933487074357,74.63101778128909,0.029,1.0
10684,10684,2024-04-22 07:00:00,0.22021670278798186,10.826244974140057,1.0,1.0,0.0,1.0,-5.718731755997763,0.0,10.82598663862952,27.87493086973711,11.5,10.836845868582529,2071.8796332524594,6890.376002478179,10232.171823850302,10232.171823850302,1419.18,8812.991823850301,63.894190722914686,0.029,1.0
10685,10685,2024-04-22 07:15:00,0.22025211063181763,10.826056250332412,1.0,1.0,0.0,1.0,-5.360598026330939,0.0,10.825901793259673,27.877490795394447,12.0,11.189237136157535,2072.576314640859,6892.692930857105,10205.314695397761,10205.314695397763,0.0,10205.314695397761,73.98853154163378,0.029,1.0
10686,10686,2024-04-22 07:30:00,0.2202731787761426,10.82594395712316,1.0,1.0,0.0,1.0,-5.147232113718443,0.0,10.825849810642953,27.878695545725733,12.5,11.536445609310986,2072.9906789734628,6894.070967499693,10180.845783383696,10180.845783383696,0.0,10180.845783383696,73.8111319295318,0.029,1.0
10687,10687,2024-04-22 07:45:00,0.22028599561389206,10.825875643377955,1.0,1.0,0.0,1.0,-4.991986890235495,0.0,10.825821710097337,27.87932923189182,13.0,11.878379008600879,2073.2970337852353,6895.089800741453,10157.773773299245,10157.773773299246,0.0,10157.773773299245,73.64385985641952,0.029,1.0
10688,10688,2024-04-22 08:00:00,0.22029349443729396,10.825835674649223,1.0,1.0,0.0,1.0,-4.139075004034132,0.0,10.825924546618294,27.867402109511307,13.625,12.016342238518869,2075.1090935912293,6901.116103236003,10169.727948715108,10169.72794871511,2609.04,7560.687948715108,283.52579807681656,0.15,1.0
10689,10689,2024-04-22 08:15:00,0.22028640861887655,10.825873442061388,1.0,1.0,0.0,1.0,-3.7449663992896705,0.0,10.826087351867248,27.850234217430373,14.25,12.128037912459666,2076.004252890232,6904.093102504324,10166.233026544403,10166.233026544403,0.0,10166.233026544403,73.70518944244692,0.029,1.0
10690,10690,2024-04-22 08:30:00,0.2202614548064911,10.826006445881402,1.0,1.0,0.0,1.0,-3.585514729848383,0.0,10.82627388031195,27.831066714029596,14.875,12.212089801265341,2076.426981550687,6905.498956092926,10163.516587915532,10163.516587915536,0.0,10163.516587915532,73.6854952623876,0.029,1.0
10691,10691,2024-04-22 08:45:00,0.2202286707136909,10.826181185096027,1.0,1.0,0.0,1.0,-3.5251019034050772,0.0,10.826468843488655,27.811179662648065,15.5,12.26697439623815,2076.6495406255826,6906.239112849227,10162.645968675615,10162.645968675617,0.0,10162.645968675615,73.67918327289821,0.029,1.0
10692,10692,2024-04-22 09:00:00,0.2201928786797452,10.826371956636958,1.0,1.0,0.0,1.0,-5.025153445721265,0.0,10.826432703343977,27.81579047193892,15.875,12.208847759435502,2073.535328938018,6895.882290409236,10172.771100512207,10172.771100512207,3555.12,6617.651100512207,248.16191626920778,0.15,1.0
10693,10693,2024-04-22 09:15:00,0.22017811197551107,10.826450663170526,1.0,1.0,0.0,1.0,-5.679042614463958,0.0,10.826296402709664,27.831023881561244,16.25,12.134832517549937,2072.1172571145876,6891.1662596586375,10177.86396009083,10177.86396009083,0.0,10177.86396009083,73.78951371065853,0.029,1.0
10694,10694,2024-04-22 09:30:00,0.22019434573345406,10.82636413724069,1.0,1.0,0.0,1.0,-5.90006842878819,0.0,10.826126843364413,27.850712154379675,16.625,12.044241788282482,2071.5759432298078,6889.366031430302,10185.312776631912,10185.312776631912,0.0,10185.312776631912,73.84351763058136,0.029,1.0
10695,10695,2024-04-22 09:45:00,0.22022305707411546,10.826211105794965,1.0,1.0,0.0,1.0,-5.9484987147790624,0.0,10.825950710247973,27.872414341505728,17.0,11.936335315064593,2071.3875606928887,6888.739534364139,10194.766419159025,10194.766419159025,0.0,10194.766419159025,73.91205653890293,0.029,1.0
10696,10696,2024-04-22 10:00:00,0.22025548977283516,10.826038239510789,1.0,1.0,0.0,1.0,-5.092187525173132,0.0,10.825906954261805,27.88241632450781,17.5,12.264318092837955,2073.132974074568,6894.544193228733,10134.29232688306,10134.29232688306,3946.2,6188.09232688306,232.05346225811473,0.15,1.0
10697,10697,2024-04-22 10:15:00,0.22027604150526728,10.825928698776925,1.0,1.0,0.0,1.0,-4.635247278099844,0.0,10.825933766151023,27.88729599527955,18.0,12.58866773943607,2074.089485882931,6897.725230343366,10114.053688323715,10114.053688323715,0.0,10114.053688323715,73.32688924034693,0.029,1.0
10698,10698,2024-04-22 10:30:00,0.22027759061983432,10.825920441996283,1.0,1.0,0.0,1.0,-4.39373819418001,0.0,10.825997855893082,27.889981193491472,18.5,12.90933688560299,2074.6200652844796,6899.489759284703,10095.666809519083,10095.666809519083,0.0,10095.666809519083,73.19358436901337,0.029,1.0
10699,10699,2024-04-22 10:45:00,0.22026904192714974,10.825966006528292,1.0,1.0,0.0,1.0,-4.244426533586493,0.0,10.826084976053991,27.89162556376172,19.0,13.226281415519427,2074.971872891428,6900.659753261911,10078.07333849622,10078.073338496222,0.0,10078.07333849622,73.0660317040976,0.029,1.0
10700,10700,2024-04-22 11:00:00,0.22025484395229974,10.826041681734242,1.0,1.0,0.0,1.0,-3.3919531445914797,0.0,10.826303004754454,27.8791539229131,19.15,13.050404579138002,2076.8406678388283,6906.874737787295,10131.86909763236,10131.86909763236,3881.04,6250.82909763236,129.70470377587148,0.083,1.0
10701,10701,2024-04-22 11:15:00,0.22022614343294225,10.826194655502418,1.0,1.0,0.0,1.0,-3.057551604167916,0.0,10.826571809566115,27.860756508651573,19.3,12.868553546498479,2077.665688337746,6909.618478956451,10146.511580224917,10146.511580224918,0.0,10146.511580224917,73.56220895663066,0.029,1.0
10702,10702,2024-04-22 11:30:00,0.22018044518735236,10.826438227151412,1.0,1.0,0.0,1.0,-2.9829120012486112,0.0,10.826851262482121,27.84006483115526,19.450000000000003,12.680580007601819,2077.959905203491,6910.596945465181,10159.671533274717,10159.671533274719,0.0,10159.671533274717,73.6576186162417,0.029,1.0
10703,10703,2024-04-22 11:45:00,0.22012900778660477,10.826712388497397,1.0,1.0,0.0,1.0,-3.015056993595705,0.0,10.827124873998782,27.818513111381808,19.6,12.48630037731327,2078.030804700964,6910.832733388444,10173.319967203939,10173.31996720394,0.0,10173.319967203939,73.75656976222857,0.029,1.0
10704,10704,2024-04-22 12:00:00,0.22007712891284767,10.826988902894522,1.0,1.0,0.0,1.0,-4.694479534993827,0.0,10.82713977607793,27.823859597258874,19.950000000000003,12.577845041115097,2074.5719213339426,6899.329648670109,10136.609691640713,10136.609691640717,3229.92,6906.689691640713,50.07350026439517,0.029,1.0
10705,10705,2024-04-22 12:15:00,0.22005021191420876,10.827132370497267,1.0,1.0,0.0,1.0,-5.429199460559373,0.0,10.827042141027535,27.840717526853027,20.3,12.663469809669916,2073.0063784579006,6894.1231787136485,10128.640235432531,10128.640235432531,0.0,10128.640235432531,73.43264170688586,0.029,1.0
10706,10706,2024-04-22 12:30:00,0.22005803738907398,10.827090660716236,1.0,1.0,0.0,1.0,-5.684957105801359,0.0,10.826905985106755,27.862248904843064,20.65,12.743051898615061,2072.4100761159857,6892.140077339896,10123.472090749457,10123.472090749457,0.0,10123.472090749457,73.39517265793357,0.029,1.0
10707,10707,2024-04-22 12:45:00,0.22007999104644788,10.826973647722433,1.0,1.0,0.0,1.0,-5.750071299474244,0.0,10.8267607730204,27.885761943472772,21.0,12.81642649468617,2072.2027230125495,6891.450490539087,10119.347030491143,10119.347030491143,0.0,10119.347030491143,73.3652659710608,0.029,1.0
10708,10708,2024-04-22 13:00:00,0.22010639097692875,10.82683293609297,1.0,1.0,0.0,1.0,-4.939081499690654,0.0,10.82674105902714,27.896299255861052,20.75,12.702123360563373,2073.86661548046,6896.984038216082,10145.51557835103,10145.515578351033,1415.64,8729.875578351031,181.14491825078392,0.083,1.0
10709,10709,2024-04-22 13:15:00,0.22012179064051052,10.826750855886079,1.0,1.0,0.0,1.0,-4.583401027766468,0.0,10.826776393290096,27.90126407703295,20.5,12.586235871691382,2074.6183869981296,6899.484177867808,10155.061925399976,10155.061925399974,0.0,10155.061925399976,73.62419895914982,0.029,1.0
10710,10710,2024-04-22 13:30:00,0.22012029381875003,10.826758833946062,1.0,1.0,0.0,1.0,-4.462579503781154,0.0,10.826830485105768,27.90396680350117,20.25,12.46878846260481,2074.8948215713517,6900.403506442215,10163.560313126778,10163.560313126778,0.0,10163.560313126778,73.68581227016915,0.029,1.0
10711,10711,2024-04-22 13:45:00,0.22011189414532126,10.826803604205438,1.0,1.0,0.0,1.0,-4.43732569318482,0.0,10.826888567622351,27.90571470634327,20.0,12.349791007310394,2074.975982230578,6900.673419544166,10172.015586357144,10172.015586357147,0.0,10172.015586357144,73.74711300108929,0.029,1.0
10712,10712,2024-04-22 14:00:00,0.2201013689408571,10.826859703545232,1.0,1.0,0.0,1.0,-3.926005842830241,0.0,10.827025202785906,27.89862214686028,20.125,12.264340130952403,2076.0998593990244,6904.411057651569,10176.379783384593,10176.379783384593,2416.38,7759.999783384593,161.0199955052303,0.083,1.0
10713,10713,2024-04-22 14:15:00,0.22008305778409595,10.826957302010769,1.0,1.0,0.0,1.0,-3.731788501996086,0.0,10.82719133434928,27.887832478926864,20.25,12.176206281209408,2076.584021308676,6906.02121760007,10183.31147094745,10183.311470947452,0.0,10183.31147094745,73.82900816436901,0.029,1.0
10714,10714,2024-04-22 14:30:00,0.2200546387704997,10.827108775353237,1.0,1.0,0.0,1.0,-3.6978306762552116,0.0,10.827362203719744,27.87563144393312,20.375,12.085337095109946,2076.739808316812,6906.539312881827,10190.147651960613,10190.14765196061,0.0,10190.147651960613,73.87857047671444,0.029,1.0
10715,10715,2024-04-22 14:45:00,0.22002302246287297,10.827277290272887,1.0,1.0,0.0,1.0,-3.7280193591890933,0.0,10.82752790412884,27.862928619609733,20.5,11.991682119476874,2076.760618660274,6906.608521096866,10197.07432311026,10197.074323110262,0.0,10197.07432311026,73.9287888425494,0.029,1.0
10716,10716,2024-04-22 15:00:00,0.21999145227115982,10.827445559394718,1.0,1.0,0.0,1.0,-4.7607373276692115,0.0,10.827534541657288,27.866981108722722,20.875,12.19048749486697,2074.632389418157,6899.530745215342,10152.781226639281,10152.781226639281,1314.96,8837.82122663928,183.38479045276506,0.083,1.0
10717,10717,2024-04-22 15:15:00,0.2199753765214078,10.827531243140896,1.0,1.0,0.0,1.0,-5.200231324642869,0.0,10.827473898908247,27.87817141168929,21.25,12.386749781972787,2073.694787510161,6896.412596080109,10137.813114125991,10137.813114125991,0.0,10137.813114125991,73.49914507741344,0.029,1.0
10718,10718,2024-04-22 15:30:00,0.21998048118357003,10.827504035291572,1.0,1.0,0.0,1.0,-5.33987229935846,0.0,10.827392310445042,27.89222508057067,21.625,12.580436883680605,2073.365572861838,6895.317738697439,10125.230532046431,10125.230532046431,0.0,10125.230532046431,73.40792135733663,0.029,1.0
10719,10719,2024-04-22 15:45:00,0.21999383568660807,10.827432855790379,1.0,1.0,0.0,1.0,-5.359699661372055,0.0,10.827308290608123,27.907456554040934,22.0,12.771517391359954,2073.2824052683727,6895.041151206062,10113.520080382961,10113.520080382961,0.0,10113.520080382961,73.32302058277648,0.029,1.0
10720,10720,2024-04-22 16:00:00,0.22000937256596703,10.827350044223396,1.0,1.0,0.0,1.0,-4.879921068747714,0.0,10.827298572102206,27.91460952185461,21.75,12.58851176447059,2074.2677135523954,6898.317955729989,10159.651154479581,10159.651154479581,1031.16,9128.491154479581,189.41619145545133,0.083,1.0
10721,10721,2024-04-22 16:15:00,0.2200181235067944,10.827303401708786,1.0,1.0,0.0,1.0,-4.6896806257697765,0.0,10.827318362518163,27.91832383839365,21.5,12.405439944046766,2074.670227150051,6899.656580807163,10173.997103752383,10173.997103752383,0.0,10173.997103752383,73.76147900220478,0.029,1.0
10722,10722,2024-04-22 16:30:00,0.22001716178592742,10.827308527681007,1.0,1.0,0.0,1.0,-4.645801097339413,0.0,10.827345047657277,27.92066479047132,21.25,12.222300454323193,2074.7741471731224,6900.002183911542,10187.045435739305,10187.045435739305,0.0,10187.045435739305,73.85607940910997,0.029,1.0
10723,10723,2024-04-22 16:45:00,0.22001279803171708,10.827331786490948,1.0,1.0,0.0,1.0,-4.661118836625174,0.0,10.82736948193307,27.922450599298195,21.0,12.03908878827803,2074.7547266522756,6899.93759777987,10200.250499720805,10200.250499720802,0.0,10200.250499720805,73.95181612297584,0.029,1.0
10724,10724,2024-04-22 17:00:00,0.22000800387764988,10.827357339332126,1.0,1.0,0.0,1.0,-4.427922522821895,0.0,10.82742978439733,27.920198469397366,21.025,12.09814949446932,2075.2662622780604,6901.638793517185,10173.73634789084,10173.736347890841,300.36,9873.376347890839,370.2516130459064,0.15,1.0
10725,10725,2024-04-22 17:15:00,0.22000003431175427,10.82739981711835,1.0,1.0,0.0,1.0,-4.332225684903085,0.0,10.82750467472855,27.916183468031846,21.05,12.157211835635586,2075.5013260314295,6902.420536635498,10169.164144989914,10169.164144989914,0.0,10169.164144989914,73.72644005117688,0.029,1.0
10726,10726,2024-04-22 17:30:00,0.2199873437117268,10.827467458016496,1.0,1.0,0.0,1.0,-4.308400029843023,0.0,10.827583044902912,27.91140644560846,21.075000000000003,12.21628570974855,2075.5897913537133,6902.714742594153,10165.186597802372,10165.186597802372,0.0,10165.186597802372,73.6976028340672,0.029,1.0
10727,10727,2024-04-22 17:45:00,0.21997296456199214,10.827544098884582,1.0,1.0,0.0,1.0,-4.314371253977369,0.0,10.827660288437622,27.906259121277913,21.1,12.275350386314344,2075.6161984686973,6902.802563792093,10161.150121112052,10161.150121112052,0.0,10161.150121112052,73.66833837806239,0.029,1.0
10728,10728,2024-04-22 18:00:00,0.21995836729788074,10.827621902302296,1.0,1.0,0.0,1.0,-4.7099751100985365,0.0,10.8276765868907,27.908154283505972,20.825000000000003,12.838815518811195,2074.8078294734446,6900.114199933187,10081.135911920757,10081.135911920757,4.2,10076.935911920757,377.88509669702836,0.15,1.0
10729,10729,2024-04-22 18:15:00,0.21994962713269692,10.827668487382725,1.0,1.0,0.0,1.0,-4.836978262371375,0.0,10.827673473685415,27.91269739471874,20.55,13.367919397919097,2074.5441126680184,6899.237166384329,10052.666381505062,10052.666381505062,0.0,10052.666381505062,72.8818312659117,0.029,1.0
10730,10730,2024-04-22 18:30:00,0.21994840135249547,10.8276750207912,1.0,1.0,0.0,1.0,-4.836953045262547,0.0,10.827670561122755,27.91792797996455,20.275,13.864812251323745,2074.1182917419756,6899.23231981628,10028.972209936093,10028.972209936093,0.0,10028.972209936093,72.71004852203669,0.029,1.0
10731,10731,2024-04-22 18:45:00,0.21994896650670015,10.827672008519288,1.0,1.0,0.0,1.0,-4.792751615036228,0.0,10.827674659301575,27.923092795775673,20.0,14.331433333761343,2074.80541997088,6899.542398779606,10009.291652804555,10009.291652804553,0.0,10009.291652804555,72.56736448283303,0.029,1.0
10732,10732,2024-04-22 19:00:00,0.2199488512732282,10.827672622713694,1.0,1.0,0.0,1.0,-4.666303241912052,0.0,10.82769838868021,27.924543049266745,19.5,13.844468113910118,2074.4996342700692,6900.4497488339875,10106.307379844526,10106.307379844528,0.0,10106.307379844526,454.78383209300364,0.18,1.0
10733,10733,2024-04-22 19:15:00,0.2199462295726913,10.827686596377555,1.0,1.0,0.0,1.0,-4.692374871712818,0.0,10.827718178218733,27.924574935099795,19.0,13.359526273624041,2074.761822326314,6900.303707576477,10138.850552263382,10138.850552263382,0.0,10138.850552263382,73.50666650390953,0.029,1.0
10734,10734,2024-04-22 19:30:00,0.21994214937755738,10.82770834381762,1.0,1.0,0.0,1.0,-4.7845422718432395,0.0,10.827723822038518,27.924203222577926,18.5,12.876594603210586,2074.6773848434186,6899.680384892025,10170.243904468101,10170.243904468103,0.0,10170.243904468101,73.73426830739373,0.029,1.0
10735,10735,2024-04-22 19:45:00,0.21993977160503858,10.827721017345144,1.0,1.0,0.0,1.0,-4.899518401525665,0.0,10.827711802502737,27.923825529983834,18.0,12.39565029893293,2074.434042341939,6898.871109437184,10203.527013374829,10203.527013374829,0.0,10203.527013374829,73.97557084696751,0.029,1.0
10736,10736,2024-04-22 20:00:00,0.2199403798114569,10.827717775604935,1.0,1.0,0.0,1.0,-4.5092649902057955,0.0,10.827759664883596,27.916131690036284,18.0,12.235506467502534,2075.263563063664,6901.6298168363965,10185.682202635788,10185.682202635788,0.0,10185.682202635788,458.3556991186104,0.18,1.0
10737,10737,2024-04-22 20:15:00,0.2199369831711542,10.827735879697748,1.0,1.0,0.0,1.0,-4.3741241017668235,0.0,10.827827934180215,27.905437912820116,18.0,12.074565871869703,2075.576775422781,6902.671455978119,10196.594349772962,10196.594349772962,0.0,10196.594349772962,73.92530903585399,0.029,1.0
10738,10738,2024-04-22 20:30:00,0.21992607733809555,10.82779400778795,1.0,1.0,0.0,1.0,-4.369615313797627,0.0,10.827896429697518,27.8936619061823,18.0,11.912827951497862,2075.620501946032,6902.816875712765,10208.478176250195,10208.478176250195,0.0,10208.478176250195,74.01146677781392,0.029,1.0
10739,10739,2024-04-22 20:45:00,0.21991324748874255,10.827862390885002,1.0,1.0,0.0,1.0,-4.41533884064093,0.0,10.827957394715524,27.881560414239473,18.0,11.75027982588274,2075.556789478347,6902.604989437447,10220.537474112878,10220.53747411288,0.0,10220.537474112878,74.09889668731837,0.029,1.0
10740,10740,2024-04-22 21:00:00,0.2199011072831501,10.82792709818081,1.0,1.0,0.0,1.0,-5.337883979260074,0.0,10.827876237169898,27.883861066613637,17.0,11.879278775790247,2073.6119933999744,6896.137250668715,10179.883706602743,10179.883706602743,0.0,10179.883706602743,381.74563899760284,0.15,1.0
10741,10741,2024-04-22 21:15:00,0.21990308285723256,10.82791656837095,1.0,1.0,0.0,1.0,-5.749772818571311,0.0,10.827731964273001,27.8921217058398,16.0,11.91492512217104,2072.689503414724,6893.0693587145315,10183.995629041516,10183.995629041516,0.0,10183.995629041516,73.83396831055099,0.029,1.0
10742,10742,2024-04-22 21:30:00,0.219924266300977,10.827803660615793,1.0,1.0,0.0,1.0,-5.911209212221468,0.0,10.82756327722966,27.902626629511953,15.0,11.865912888162082,2072.2717001484557,6891.679885333235,10195.493062832425,10195.493062832425,0.0,10195.493062832425,73.9173247055351,0.029,1.0
10743,10743,2024-04-22 21:45:00,0.21995363861723652,10.82764710617013,1.0,1.0,0.0,1.0,-5.9799369605559844,0.0,10.82738450355486,27.91394278377615,14.0,11.739651482773802,2072.0401822683584,6890.909934598856,10212.505865893854,10212.505865893856,0.0,10212.505865893854,74.04066752773045,0.029,1.0
10744,10744,2024-04-22 22:00:00,0.21998623920418062,10.827473345041717,1.0,1.0,0.0,1.0,-5.566616147302093,0.0,10.827269665640554,27.918292591634295,13.75,11.507507887376951,2072.835709704443,6893.555591743671,10242.639984067986,10242.639984067986,0.0,10242.639984067986,212.5347796694107,0.083,1.0
10745,10745,2024-04-22 22:15:00,0.2200137459129969,10.827326734283726,1.0,1.0,0.0,1.0,-5.399942118228411,0.0,10.827180602802844,27.919731205297943,13.5,11.275358040766534,2073.1351087089392,6894.551292305922,10262.205716854278,10262.205716854278,0.0,10262.205716854278,74.40099144719352,0.029,1.0
10746,10746,2024-04-22 22:30:00,0.2200328588114818,10.827224862534802,1.0,1.0,0.0,1.0,-5.359303832767549,0.0,10.82709784342406,27.920063303780744,13.25,11.043201513579488,2073.177526029952,6894.692358073502,10281.632907467576,10281.632907467572,0.0,10281.632907467576,74.54183857913993,0.029,1.0
10747,10747,2024-04-22 22:45:00,0.22004897361063627,10.827138970655309,1.0,1.0,0.0,1.0,-5.368625506912037,0.0,10.8270136712749,27.91999987324878,13.0,10.811030932317934,2073.116122399129,6894.488150214367,10301.543428714735,10301.543428714738,0.0,10301.543428714735,74.68618985818183,0.029,1.0
10748,10748,2024-04-22 23:00:00,0.2200646340372098,10.827055500581672,1.0,1.0,0.0,1.0,-4.761625750455779,0.0,10.8270226648892,27.9103171012225,13.35,10.885983009738347,2074.3735718812777,6898.670004988685,10263.26645336444,10263.266453364442,0.0,10263.26645336444,212.96277890731216,0.083,1.0
10749,10749,2024-04-22 23:15:00,0.22007163311123093,10.82701819551714,1.0,1.0,0.0,1.0,-4.493330525004626,0.0,10.827072418093204,27.896597069010856,13.7,10.952910283435495,2074.9523984808507,6900.594987911092,10258.226069199507,10258.226069199509,0.0,10258.226069199507,74.37213900169642,0.029,1.0
10750,10750,2024-04-22 23:30:00,0.22006609882481357,10.827047693263744,1.0,1.0,0.0,1.0,-4.400466071009718,0.0,10.827135828532382,27.88132099656106,14.05,11.01158915389636,2075.1759811724987,6901.338548873019,10254.531231682518,10254.53123168252,0.0,10254.531231682518,74.34535142969827,0.029,1.0
10751,10751,2024-04-22 23:45:00,0.22005547528201866,10.82710431674684,1.0,1.0,0.0,1.0,-4.379081661257755,0.0,10.827201857210106,27.865478292528085,14.4,11.061782911296815,2075.2533612693032,6901.5958890937245,10251.343601318968,10251.343601318968,0.0,10251.343601318968,74.32224110956251,0.029,1.0
10752,10752,2024-04-23 00:00:00,0.2200433312772515,10.82716904429225,1.0,1.0,0.0,1.0,-5.551566084785782,0.0,10.82708723948988,27.868197329491604,13.8,11.07088088858854,2072.7759280967025,6893.356778188697,10251.33393896781,10251.333938967811,0.0,10251.33393896781,74.32217105751663,0.029,1.0
10753,10753,2024-04-23 00:15:00,0.2200479927377624,10.827144198707726,1.0,1.0,0.0,1.0,-6.072007532432084,0.0,10.826892864890064,27.87876092817315,13.2,11.048138207539898,2071.604283155345,6889.460280507179,10255.028579305943,10255.028579305945,0.0,10255.028579305943,74.34895719996808,0.029,1.0
10754,10754,2024-04-23 00:30:00,0.22007702453119696,10.82698945924872,1.0,1.0,0.0,1.0,-6.260992915010068,0.0,10.826669949672178,27.892418330786647,12.6,10.995302052886553,2071.1024384544407,6887.791313532175,10262.077710545402,10262.077710545407,0.0,10262.077710545402,74.40006340145416,0.029,1.0
10755,10755,2024-04-23 00:45:00,0.2201161862520635,10.826780727276502,1.0,1.0,0.0,1.0,-6.319164186264548,0.0,10.826438706879033,27.907304220586635,12.0,10.913956595838089,2070.866396339873,6887.006316713012,10271.86146951493,10271.861469514932,0.0,10271.86146951493,74.47099565398325,0.029,1.0
10756,10756,2024-04-23 01:00:00,0.22015879495916119,10.82655362286767,1.0,1.0,0.0,1.0,-5.700010136552276,0.0,10.826303148749057,27.91314891306296,12.0,11.05191639045399,2072.076383402129,6891.030327414825,10239.135933702592,10239.135933702592,0.0,10239.135933702592,74.2337355193438,0.029,1.0
10757,10757,2024-04-23 01:15:00,0.22019314928838105,10.826370514292929,1.0,1.0,0.0,1.0,-5.388887307720598,0.0,10.826215601885874,27.915061821660686,12.0,11.189240454508735,2072.6746708626247,6893.02003062645,10228.480488371097,10228.480488371097,0.0,10228.480488371097,74.15648354069046,0.029,1.0
10758,10758,2024-04-23 01:30:00,0.22021405098403554,10.82625910825509,1.0,1.0,0.0,1.0,-5.240354044963458,0.0,10.826150939110418,27.915320176942465,12.0,11.325925471400652,2072.9488711586073,6893.931928744943,10218.377908049886,10218.377908049886,0.0,10218.377908049886,74.08323983336167,0.029,1.0
10759,10759,2024-04-23 01:45:00,0.22022831646456706,10.826183073243858,1.0,1.0,0.0,1.0,-5.158647612518751,0.0,10.82609883095837,27.91482316822488,12.0,11.46198421721065,2073.0914249595635,6894.406014822826,10208.312893492268,10208.312893492268,0.0,10208.312893492268,74.01026847781894,0.029,1.0
10760,10760,2024-04-23 02:00:00,0.22023926339998476,10.826124726078081,1.0,1.0,0.0,1.0,-4.767248723102935,0.0,10.826106777068034,27.907812246239626,12.425,11.277345811665128,2073.903333963103,6897.106151560693,10256.744899267054,10256.744899267054,0.0,10256.744899267054,74.36140051968614,0.029,1.0
10761,10761,2024-04-23 02:15:00,0.22024337180996786,10.826102828252871,1.0,1.0,0.0,1.0,-4.627955534226325,0.0,10.826135798677004,27.89822926369657,12.85,11.06326515987313,2074.2054631224773,6898.110931701388,10279.166253869305,10279.166253869305,0.0,10279.166253869305,74.52395534055246,0.029,1.0
10762,10762,2024-04-23 02:30:00,0.2202398918568187,10.826121376403156,1.0,1.0,0.0,1.0,-4.615658209628533,0.0,10.826166291698744,27.887833044754284,13.274999999999999,10.817952504545115,2074.246205293372,6898.2464264821265,10303.769037861817,10303.769037861819,0.0,10303.769037861817,74.70232552449818,0.029,1.0
10763,10763,2024-04-23 02:45:00,0.22023430802869262,10.826151138207068,1.0,1.0,0.0,1.0,-4.657395141652064,0.0,10.826189927469484,27.877338664420083,13.7,10.539447959787754,2074.172005328426,6897.999662312219,10332.438608646935,10332.438608646937,0.0,10332.438608646935,74.91017991269028,0.029,1.0
10764,10764,2024-04-23 03:00:00,0.22022923420540091,10.826178181685213,1.0,1.0,0.0,1.0,-5.445104233124308,0.0,10.826092207147159,27.879319577580816,13.024999999999999,10.587929072297788,2072.4972405450935,6892.429956964638,10288.51383030461,10288.513830304611,0.0,10288.51383030461,74.59172526970842,0.029,1.0
10765,10765,2024-04-23 03:15:00,0.22023625343119355,10.826140769211738,1.0,1.0,0.0,1.0,-5.787552058358259,0.0,10.825942016491101,27.886478341308955,12.35,10.592226308545245,2071.7151252040803,6889.828903944764,10290.663071207282,10290.663071207284,0.0,10290.663071207282,74.6073072662528,0.029,1.0
10766,10766,2024-04-23 03:30:00,0.2202595396507696,10.826016653661398,1.0,1.0,0.0,1.0,-5.910233859258216,0.0,10.825773312486763,27.89559399233682,11.675,10.555181508749197,2071.3773060172,6888.7054307559265,10298.293453228569,10298.29345322857,0.0,10298.293453228569,74.66262753590713,0.029,1.0
10767,10767,2024-04-23 03:45:00,0.22028946531780452,10.825857149856102,1.0,1.0,0.0,1.0,-5.9494744827842805,0.0,10.82559898753199,27.905408845513367,11.0,10.479356381119036,2071.208900339894,6888.145370017374,10309.426692254667,10309.426692254667,0.0,10309.426692254667,74.74334351884633,0.029,1.0
10768,10768,2024-04-23 04:00:00,0.22032164761166884,10.825685618229805,1.0,1.0,0.0,1.0,-5.527450394363317,0.0,10.825489868931594,27.909207189343554,11.25,10.592306774148645,2072.025270564103,6890.860343277281,10279.73555023214,10279.73555023214,0.0,10279.73555023214,74.52808273918302,0.029,1.0
10769,10769,2024-04-23 04:15:00,0.2203481997439594,10.825544095364696,1.0,1.0,0.0,1.0,-5.312799030007508,0.0,10.825413865031063,27.910441907729428,11.5,10.702421896494087,2072.4302378069215,6892.2071283544265,10270.618635733725,10270.618635733726,0.0,10270.618635733725,74.4619851090695,0.029,1.0
10770,10770,2024-04-23 04:30:00,0.2203655468797611,10.825451635130873,1.0,1.0,0.0,1.0,-5.208001176562402,0.0,10.825354002666286,27.91065640317227,11.75,10.80965247134366,2072.616576355571,6892.826827801896,10262.255561999704,10262.255561999704,0.0,10262.255561999704,74.40135282449786,0.029,1.0
10771,10771,2024-04-23 04:45:00,0.22037828306977592,10.825383751238094,1.0,1.0,0.0,1.0,-5.148199400024596,0.0,10.82530333079878,27.91046074226536,12.0,10.913956595838089,2072.7146293276446,6893.152919064588,10254.13324852259,10254.13324852259,0.0,10254.13324852259,74.34246605178879,0.029,1.0
10772,10772,2024-04-23 05:00:00,0.2203886468747406,10.825328512157633,1.0,1.0,0.0,1.0,-4.734188048130961,0.0,10.825316196807554,27.903447459588033,12.075,10.824453507954011,2073.5756718376233,6896.016457347724,10283.828001971691,10283.828001971691,0.0,10283.828001971691,74.55775301429476,0.029,1.0
10773,10773,2024-04-23 05:15:00,0.22039215702607534,10.825309803051018,1.0,1.0,0.0,1.0,-4.568623217780623,0.0,10.825354170272321,27.89359147090367,12.15,10.733328288287225,2073.93650158708,6897.216455941625,10293.04979182702,10293.04979182702,0.0,10293.04979182702,74.6246109907459,0.029,1.0
10774,10774,2024-04-23 05:30:00,0.22038737347499648,10.825335299378269,1.0,1.0,0.0,1.0,-4.527083034378025,0.0,10.825398091259352,27.882662607771064,12.225000000000001,10.640559936538239,2074.0443436638275,6897.575102479655,10301.400780110182,10301.400780110182,0.0,10301.400780110182,74.68515565579882,0.029,1.0
10775,10775,2024-04-23 05:45:00,0.220379687664704,10.825376264747128,1.0,1.0,0.0,1.0,-4.535086624252312,0.0,10.82544030889361,27.871384851759448,12.3,10.5461250004664,2074.04909025477,6897.590888047405,10309.848328859844,10309.848328859844,0.0,10309.848328859844,74.74640038423387,0.029,1.0
10776,10776,2024-04-23 06:00:00,0.22037160809349288,10.825419328861683,1.0,1.0,0.0,1.0,-5.341029320958984,0.0,10.825358337192526,27.87333102850253,12.475000000000001,10.614658189332442,2072.344570501148,6891.92222765922,10282.992981077039,10282.99298107704,367.08,9915.91298107704,71.89036911280854,0.029,1.0
10777,10777,2024-04-23 06:15:00,0.2203754084450667,10.825399072987794,1.0,1.0,0.0,1.0,-5.681164965210074,0.0,10.825224247871141,27.881019655298232,12.65,10.68166568607287,2071.5752920564123,6889.363865846227,10275.688976424528,10275.688976424532,0.0,10275.688976424528,74.49874507907784,0.029,1.0
10778,10778,2024-04-23 06:30:00,0.2203957066620293,10.825290883491384,1.0,1.0,0.0,1.0,-5.782088528953622,0.0,10.82507500698454,27.891145221946218,12.825,10.74713004290487,2071.29213859448,6888.422192503914,10269.980012725617,10269.980012725619,0.0,10269.980012725617,74.45735509226073,0.029,1.0
10779,10779,2024-04-23 06:45:00,0.2204222941524508,10.825149172167437,1.0,1.0,0.0,1.0,-5.783458944620018,0.0,10.8249260004893,27.90240919726208,13.0,10.811030932317934,2071.2145691700384,6888.164222643059,10264.77260329703,10264.772603297033,0.0,10264.77260329703,74.41960137390346,0.029,1.0
10780,10780,2024-04-23 07:00:00,0.2204502721967097,10.825000049191537,1.0,1.0,0.0,1.0,-5.2842815020681195,0.0,10.824854103762725,27.90746438949002,13.25,11.16750717795847,2072.20882845033,6891.470795175175,10207.335762669014,10207.335762669016,1559.1,8648.235762669014,62.69970927935035,0.029,1.0
10781,10781,2024-04-23 07:15:00,0.22047095069333295,10.824889832804535,1.0,1.0,0.0,1.0,-4.990898757002527,0.0,10.82482745852391,27.909847177702307,13.5,11.525552711517003,2072.8010341005984,6893.440272328021,10180.61464600934,10180.61464600934,0.0,10180.61464600934,73.80945618356772,0.029,1.0
10782,10782,2024-04-23 07:30:00,0.22048016888145866,10.824840699861825,1.0,1.0,0.0,1.0,-4.805220885151038,0.0,10.824829416163162,27.91110573905958,13.75,11.885143521483776,2073.185250868264,6894.718048292023,10155.809425764592,10155.809425764595,0.0,10155.809425764592,73.6296183367933,0.029,1.0
10783,10783,2024-04-23 07:45:00,0.22048246842113894,10.82482844331533,1.0,1.0,0.0,1.0,-4.662042487834188,0.0,10.824853403791627,27.91181103177075,14.0,12.246267625951822,2073.4927908198983,6895.740822911037,10132.058303893142,10132.058303893142,0.0,10132.058303893142,73.45742270322528,0.029,1.0
10784,10784,2024-04-23 08:00:00,0.22048002192273444,10.824841483151825,1.0,1.0,0.0,1.0,-3.9214197827669595,0.0,10.824991094681103,27.901331736332942,14.5,12.256805676171794,2075.0905208022277,6901.054336375813,10165.211481698974,10165.211481698974,2732.04,7433.171481698974,278.7439305637115,0.15,1.0
10785,10785,2024-04-23 08:15:00,0.22046479000686692,10.8249226692634,1.0,1.0,0.0,1.0,-3.594071358905375,0.0,10.825178568813536,27.88621019760071,15.0,12.244965894288011,2075.86020723372,6903.614055015772,10170.177256025092,10170.177256025092,0.0,10170.177256025092,73.73378510618193,0.029,1.0
10786,10786,2024-04-23 08:30:00,0.22043425822917415,10.825085403638502,1.0,1.0,0.0,1.0,-3.476635548043768,0.0,10.82538340487344,27.869342984280113,15.5,12.20961992518243,2076.2053709346724,6904.761953592407,10175.204557272706,10175.204557272707,0.0,10175.204557272706,73.77023304022713,0.029,1.0
10787,10787,2024-04-23 08:45:00,0.22039744621062568,10.825281611697365,1.0,1.0,0.0,1.0,-3.447775289809665,0.0,10.825591931619801,27.8518776731609,16.0,12.149533675069122,2076.3695650591917,6905.308008120469,10181.856065445765,10181.856065445767,0.0,10181.856065445765,73.8184564744818,0.029,1.0
10788,10788,2024-04-23 09:00:00,0.22035866709962873,10.825488304358979,1.0,1.0,0.0,1.0,-4.7087482747318266,0.0,10.825606154116713,27.85629204604969,17.0,12.581351708585977,2073.7740231083876,6896.6761070755365,10105.84648820581,10105.84648820581,3659.04,6446.806488205811,241.75524330771788,0.15,1.0
10789,10789,2024-04-23 09:15:00,0.2203378825039233,10.825599086254089,1.0,1.0,0.0,1.0,-5.2029692564532475,0.0,10.825544712002038,27.87009357334494,18.0,12.975140539609027,2072.723062135799,6893.180963753095,10082.710120609303,10082.710120609305,0.0,10082.710120609303,73.09964837441746,0.029,1.0
10790,10790,2024-04-23 09:30:00,0.2203423554165569,10.825575245629752,1.0,1.0,0.0,1.0,-5.315043026013546,0.0,10.825466668372417,27.88773949255901,19.0,13.328652038512127,2072.452470054086,6892.281065343759,10065.73225853397,10065.73225853397,0.0,10065.73225853397,72.97655887437128,0.029,1.0
10791,10791,2024-04-23 09:45:00,0.2203554498846975,10.825505452114562,1.0,1.0,0.0,1.0,-5.280042603253504,0.0,10.825394763890888,27.907046790129247,20.0,13.639382321606801,2072.114128195359,6892.400993322333,10052.049506122265,10052.049506122265,0.0,10052.049506122265,72.87735891938642,0.029,1.0
10792,10792,2024-04-23 10:00:00,0.22036951279802922,10.825430496786504,1.0,1.0,0.0,1.0,-4.531298707328448,0.0,10.825438618462757,27.915863864997032,20.5,13.833104685931945,2073.6291467713013,6897.613228241134,10052.869204707975,10052.869204707975,4311.48,5741.389204707975,215.30209517654907,0.15,1.0
10793,10793,2024-04-23 10:15:00,0.22037207786950985,10.825416824955512,1.0,1.0,0.0,1.0,-4.154098812539042,0.0,10.8255407469436,27.920171562319616,21.0,14.017962085939645,2074.5687862980753,6900.372395229069,10045.44516703934,10045.445167039341,0.0,10045.44516703934,72.82947746103521,0.029,1.0
10794,10794,2024-04-23 10:30:00,0.22035835004749407,10.825489994246857,1.0,1.0,0.0,1.0,-3.971235490473562,0.0,10.825671124067789,27.92263591477582,21.5,14.19369537193877,2075.256657240609,6901.8446807201735,10038.022890605012,10038.022890605012,0.0,10038.022890605012,72.77566595688634,0.029,1.0
10795,10795,2024-04-23 10:45:00,0.22033652284764182,10.825606333222069,1.0,1.0,0.0,1.0,-3.870600661757725,0.0,10.825817048064636,27.92430590711706,22.0,14.360048834514618,2075.8959228192425,6902.778497212045,10031.162035292165,10031.162035292165,0.0,10031.162035292165,72.7259247558682,0.029,1.0
10796,10796,2024-04-23 11:00:00,0.22031059451999163,10.825744531208445,1.0,1.0,0.0,1.0,-3.36272398390287,0.0,10.826040989037022,27.916468266553867,21.875,13.838219384593453,2076.358299469035,6906.637838305927,10112.780341932796,10112.780341932796,4432.26,5680.520341932795,117.87079709510552,0.083,1.0
10797,10797,2024-04-23 11:15:00,0.2202758533425081,10.825929701684432,1.0,1.0,0.0,1.0,-3.217892051005394,0.0,10.826286810505481,27.9047855277516,21.75,13.313915301531075,2077.1656157987577,6908.041729836995,10148.34385518746,10148.34385518746,0.0,10148.34385518746,73.5754929501091,0.029,1.0
10798,10798,2024-04-23 11:30:00,0.22023177304850056,10.826164649651492,1.0,1.0,0.0,1.0,-3.249994596056315,0.0,10.826527188467416,27.891761173131446,21.625,12.787169381070386,2077.2458388202363,6908.222200430581,10183.762517270805,10183.762517270805,0.0,10183.762517270805,73.83227825021334,0.029,1.0
10799,10799,2024-04-23 11:45:00,0.2201861664613035,10.826407732761252,1.0,1.0,0.0,1.0,-3.352972044615076,0.0,10.826751186915901,27.878383244457446,21.5,12.258028055357086,2077.145589530463,6907.888804952661,10221.856063727862,10221.856063727864,0.0,10221.856063727862,74.10845646202701,0.029,1.0
10800,10800,2024-04-23 12:00:00,0.22014261332070298,10.826639871000653,1.0,1.0,0.0,1.0,-4.462074838652941,0.0,10.826804366939259,27.88332329138035,21.875,12.567881993435865,2074.883015090905,6900.364242052413,10120.219598665395,10120.219598665395,3724.02,6396.199598665395,46.372447090324115,0.029,1.0
10801,10801,2024-04-23 12:15:00,0.22011670935203517,10.826777939153652,1.0,1.0,0.0,1.0,-4.909915583758601,0.0,10.826789022014347,27.895976064060697,22.25,12.87865002820838,2073.9508471276117,6897.264164392752,10097.414309798383,10097.414309798383,0.0,10097.414309798383,73.20625374603829,0.029,1.0
10802,10802,2024-04-23 12:30:00,0.22011319931200968,10.826796647666988,1.0,1.0,0.0,1.0,-5.029496345279641,0.0,10.826755871643677,27.91163058910706,22.625,13.190347269079052,2073.68729735981,6896.3876863549485,10078.903266318086,10078.903266318086,0.0,10078.903266318086,73.07204868080613,0.029,1.0
10803,10803,2024-04-23 12:45:00,0.2201177587798222,10.826772345703548,1.0,1.0,0.0,1.0,-5.019418552764472,0.0,10.826724947057265,27.928430018772808,23.0,13.502988687979736,2073.4545504606594,6896.404765107162,10061.297523374822,10061.297523374822,0.0,10061.297523374822,72.94440704446747,0.029,1.0
10804,10804,2024-04-23 13:00:00,0.22012376828991034,10.826740315014778,1.0,1.0,0.0,1.0,-4.429978348065745,0.0,10.826785220670562,27.936341757008794,23.25,13.600242149378134,2074.5830768926353,6900.550921886367,10074.345174108696,10074.345174108697,2933.7,7140.645174108696,148.16838736275545,0.083,1.0
10805,10805,2024-04-23 13:15:00,0.22012096290261893,10.826755267729041,1.0,1.0,0.0,1.0,-4.1552049764136205,0.0,10.826888007479885,27.940426380424505,23.5,13.695688755089574,2075.144116032972,6902.608041543309,10070.628559892928,10070.628559892928,0.0,10070.628559892928,73.01205705922374,0.029,1.0
10806,10806,2024-04-23 13:30:00,0.22010564209621244,10.826836927627188,1.0,1.0,0.0,1.0,-4.042602038484625,0.0,10.827008249405973,27.942944013230328,23.75,13.789312489265017,2075.4194270573153,6903.581172837228,10066.066783325488,10066.06678332549,0.0,10066.066783325488,72.9789841791098,0.029,1.0
10807,10807,2024-04-23 13:45:00,0.22008471008595334,10.826948495241869,1.0,1.0,0.0,1.0,-3.997035369310668,0.0,10.827135588866652,27.944787048577474,24.0,13.881087585158289,2075.597866075209,6904.105970373385,10061.51245360866,10061.51245360866,0.0,10061.51245360866,72.94596528866279,0.029,1.0
10808,10808,2024-04-23 14:00:00,0.22006148075303195,10.82707230758634,1.0,1.0,0.0,1.0,-3.7441725943332904,0.0,10.82730181303185,27.942032685000445,24.0,13.83832951117908,2076.1909979249594,6906.118543171734,10074.947687835405,10074.947687835405,2954.94,7120.007687835405,147.74015952258466,0.083,1.0
10809,10809,2024-04-23 14:15:00,0.22003391969655015,10.827219208017388,1.0,1.0,0.0,1.0,-3.658090008090143,0.0,10.827481123115618,27.937328835681885,24.0,13.795521524170145,2076.450577698751,6907.008266054908,10078.006394266476,10078.006394266478,0.0,10078.006394266476,73.06554635843196,0.029,1.0
10810,10810,2024-04-23 14:30:00,0.2200014981124622,10.827392015060576,1.0,1.0,0.0,1.0,-3.654509424799416,0.0,10.82766077141987,27.93184536373809,24.0,13.752663209172903,2076.5481478552056,6907.332217489021,10080.483347582693,10080.483347582694,0.0,10080.483347582693,73.08350426997453,0.029,1.0
10811,10811,2024-04-23 14:45:00,0.21996782452413838,10.827571495286342,1.0,1.0,0.0,1.0,-3.6841955672589033,0.0,10.827835618267518,27.926042128359214,24.0,13.709751473612988,2076.582791857617,6907.4198815201535,10082.883133454996,10082.883133454996,0.0,10082.883133454996,73.10090271754872,0.029,1.0
10812,10812,2024-04-23 15:00:00,0.2199345725674627,10.827748728215424,1.0,1.0,0.0,1.0,-4.249169062796017,0.0,10.827923491856165,27.928690459830232,24.0,13.663469073450688,2075.4788058759254,6903.6880525602755,10084.260119314597,10084.260119314597,2496.66,7587.600119314597,157.44270247577788,0.083,1.0
