step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10813,10813,2024-04-23 15:15:00,0.21990997690038622,10.827879823120941,1.0,1.0,0.0,1.0,-4.518112171874061,0.0,10.827970197742253,27.93493514288256,24.0,13.617100094223177,2074.9745991049876,6901.9195459640905,10086.253331988017,10086.253331988019,0.0,10086.253331988017,73.12533665691312,0.029,1.0
10814,10814,2024-04-23 15:30:00,0.21989737574561025,10.827946987275897,1.0,1.0,0.0,1.0,-4.636296904892437,0.0,10.827999032398935,27.9426110847742,24.0,13.570636999342806,2074.7820796601327,6901.156067620181,10088.71256337208,10088.71256337208,0.0,10088.71256337208,73.14316608444759,0.029,1.0
10815,10815,2024-04-23 15:45:00,0.21989029961895812,10.827984703030953,1.0,1.0,0.0,1.0,-4.694801913088326,0.0,10.828019218445144,27.950865963937087,24.0,13.524086257387825,2074.7179651493234,6900.787781917583,10091.380799249282,10091.380799249282,0.0,10091.380799249282,73.16251079455729,0.029,1.0
10816,10816,2024-04-23 16:00:00,0.21988570600380114,10.82800918699974,1.0,1.0,0.0,1.0,-4.475821383421924,0.0,10.828073370972165,27.955066915172797,24.0,13.434129476070078,2075.3097382726774,6902.380949642503,10100.969189018662,10100.969189018662,1402.74,8698.229189018663,180.48825567213726,0.083,1.0
10817,10817,2024-04-23 16:15:00,0.2198787129640932,10.828046459901383,1.0,1.0,0.0,1.0,-4.400482137378096,0.0,10.828139266371949,27.957554014667707,24.0,13.343889437162488,2075.6503113716485,6903.007699799988,10106.931920289271,10106.931920289271,0.0,10106.931920289271,73.27525642209721,0.029,1.0
10818,10818,2024-04-23 16:30:00,0.21986744471172207,10.828106519686521,1.0,1.0,0.0,1.0,-4.399235941343887,0.0,10.8282054578411,27.959368062228716,24.0,13.253361440726595,2075.713584530808,6903.126437136167,10112.507076697391,10112.50707669739,0.0,10112.507076697391,73.31567630605609,0.029,1.0
10819,10819,2024-04-23 16:45:00,0.21985505365400587,10.828172564024149,1.0,1.0,0.0,1.0,-4.4282071374669325,0.0,10.828267278341192,27.96091463168613,24.0,13.162547398230037,2075.6847263224126,6903.030464424524,10118.046357757163,10118.046357757166,0.0,10118.046357757163,73.35583609373943,0.029,1.0
10820,10820,2024-04-23 17:00:00,0.2198430475281246,10.828236556675096,1.0,1.0,0.0,1.0,-4.485522236115219,0.0,10.828320366140726,27.96268807207622,23.825,13.131383029231953,2075.592977308224,6902.725338009132,10114.844224833409,10114.84422483341,437.76,9677.084224833408,362.8906584312528,0.15,1.0
10821,10821,2024-04-23 17:15:00,0.21983227313588477,10.828293984185734,1.0,1.0,0.0,1.0,-4.532596187496162,0.0,10.828366303291876,27.964513420959623,23.65,13.098771522498312,2075.518804463788,6902.478664032935,10116.707351094836,10116.707351094836,0.0,10116.707351094836,73.34612829543757,0.029,1.0
10822,10822,2024-04-23 17:30:00,0.21982298783340232,10.828343474847966,1.0,1.0,0.0,1.0,-4.574856874193868,0.0,10.828405831110393,27.966305779144626,23.475,13.06472658925383,2075.451344737269,6902.254315632923,10118.855349028036,10118.85534902804,0.0,10118.855349028036,73.36170128045326,0.029,1.0
10823,10823,2024-04-23 17:45:00,0.21981497414989223,10.828386187781074,1.0,1.0,0.0,1.0,-4.615849380925283,0.0,10.828439143091927,27.96802701888874,23.3,13.029265977704796,2075.3834050049504,6902.028370894786,10121.09995887345,10121.09995887345,0.0,10121.09995887345,73.37797470183251,0.029,1.0
10824,10824,2024-04-23 18:00:00,0.2198081447055088,10.828422588719638,1.0,1.0,0.0,1.0,-4.445509482078958,0.0,10.82849867262724,27.968329193737965,22.975,13.94550489155921,2075.358688892961,6903.296808628578,9998.948665891088,9998.948665891088,16.2,9982.748665891088,374.35307497091577,0.15,1.0
10825,10825,2024-04-23 18:15:00,0.21979942036492825,10.828469089454932,1.0,1.0,0.0,1.0,-4.29001105955303,0.0,10.8285820792293,27.967480834659135,22.65,14.792043179812547,2077.7151962580283,6904.50312841443,9966.854603346996,9966.854603346996,0.0,9966.854603346996,72.25969587426572,0.029,1.0
10826,10826,2024-04-23 18:30:00,0.21978599805613303,10.828540630360811,1.0,1.0,0.0,1.0,-4.160230805921578,0.0,10.828685364733941,27.965617518131133,22.325,15.574984778217614,2082.7204652966657,6905.566067849595,9945.48349829051,9945.48349829051,0.0,9945.48349829051,72.1047553626062,0.029,1.0
10827,10827,2024-04-23 18:45:00,0.21976847334804367,10.828634037054927,1.0,1.0,0.0,1.0,-4.051022589755537,0.0,10.828805326868956,27.962827439135648,22.0,16.299715448391947,2089.777617265568,6906.515597347051,9930.537627821677,9930.537627821677,0.0,9930.537627821677,71.99639780170716,0.029,1.0
10828,10828,2024-04-23 19:00:00,0.2197475212482252,10.82874571174696,1.0,1.0,0.0,1.0,-4.23863045113664,0.0,10.828896368195458,27.96037919584038,21.5,15.518493042133747,2083.0413883380756,6905.379502324638,10047.656059984283,10047.656059984281,0.0,10047.656059984283,452.14452269929274,0.18,1.0
10829,10829,2024-04-23 19:15:00,0.21972774385468102,10.82885112525455,1.0,1.0,0.0,1.0,-4.455627037168911,0.0,10.828953994048582,27.95844837040293,21.0,14.743903723034977,2077.8230915105796,6903.985945783146,10085.29761093146,10085.297610931462,0.0,10085.29761093146,73.1184076792531,0.029,1.0
10830,10830,2024-04-23 19:30:00,0.21971381671478807,10.82892535691018,1.0,1.0,0.0,1.0,-4.666319143844128,0.0,10.828979195906104,27.957086815163297,20.5,13.976278359400776,2075.2563247912494,6902.581660858478,10126.171627328256,10126.171627328258,0.0,10126.171627328256,73.41474429812986,0.029,1.0
10831,10831,2024-04-23 19:45:00,0.21970606531785605,10.828966671855827,1.0,1.0,0.0,1.0,-4.866892900161898,0.0,10.82897355281745,27.956298953100546,20.0,13.215926957963852,2075.132946862473,6901.195431207146,10174.070753250126,10174.070753250126,0.0,10174.070753250126,73.76201296106342,0.029,1.0
10832,10832,2024-04-23 20:00:00,0.21970424818996515,10.828976357147486,1.0,1.0,0.0,1.0,-4.7383650114180575,0.0,10.82898760288617,27.95227891446141,19.675,13.061353807299074,2075.4052953722144,6902.1011709063605,10131.367541854688,10131.367541854692,0.0,10131.367541854688,455.91153938346093,0.18,1.0
10833,10833,2024-04-23 20:15:00,0.2197034482717327,10.828980620711665,1.0,1.0,0.0,1.0,-4.710748219114121,0.0,10.829005717093592,27.94691344264585,19.35,12.903993152038021,2075.4714264972677,6902.321100823993,10139.86135493283,10139.861354932831,0.0,10139.86135493283,73.51399482326302,0.029,1.0
10834,10834,2024-04-23 20:30:00,0.21970042865901954,10.828996715247426,1.0,1.0,0.0,1.0,-4.739217573183672,0.0,10.829019228686464,27.941042078599093,19.025,12.743872103339406,2075.4194666038957,6902.1482996647765,10150.404155745699,10150.404155745699,0.0,10150.404155745699,73.59043012915632,0.029,1.0
10835,10835,2024-04-23 20:45:00,0.21969746452021413,10.829012514107259,1.0,1.0,0.0,1.0,-4.7888306241082494,0.0,10.829024870741993,27.934994583499112,18.7,12.581038959515144,2075.319965180825,6901.817391340404,10161.30193231368,10161.301932313681,0.0,10161.30193231368,73.66943900927419,0.029,1.0
10836,10836,2024-04-23 21:00:00,0.21969567224664788,10.829022066925367,1.0,1.0,0.0,1.0,-5.229555114441716,0.0,10.82896260650798,27.935881983440026,18.525,12.669387972936406,2074.37910727521,6898.688413850332,10131.865882474845,10131.865882474845,0.0,10131.865882474845,379.94497059280667,0.15,1.0
10837,10837,2024-04-23 21:15:00,0.2197010227603367,10.828993548687405,1.0,1.0,0.0,1.0,-5.417914190695682,0.0,10.828871473217342,27.939682753224194,18.35,12.753184197967656,2073.944659578394,6897.243586681595,10125.595709089277,10125.595709089279,0.0,10125.595709089277,73.41056889089727,0.029,1.0
10838,10838,2024-04-23 21:30:00,0.21971542929460133,10.828916761859775,1.0,1.0,0.0,1.0,-5.479259879765535,0.0,10.82877109278093,27.944609224979537,18.175,12.832525856322075,2073.767705837091,6896.655097952301,10120.810031081159,10120.810031081162,0.0,10120.810031081159,73.37587272533841,0.029,1.0
10839,10839,2024-04-23 21:45:00,0.21973340022743776,10.828820976787757,1.0,1.0,0.0,1.0,-5.489066184620049,0.0,10.828669424809922,27.94995310195765,18.0,12.907518904326302,2073.6965065140676,6896.418312909927,10116.491804709756,10116.491804709758,0.0,10116.491804709756,73.34456558414574,0.029,1.0
10840,10840,2024-04-23 22:00:00,0.21975235484870326,10.828719948656412,1.0,1.0,0.0,1.0,-5.318204189054454,0.0,10.828594217172334,27.9520392892238,17.75,12.664005756155415,2074.0114577007394,6897.465734808267,10160.5784272484,10160.5784272484,0.0,10160.5784272484,210.8320023654043,0.083,1.0
10841,10841,2024-04-23 22:15:00,0.21976893216330404,10.82863159156959,1.0,1.0,0.0,1.0,-5.269314488582854,0.0,10.828526606888255,27.952823314941572,17.5,12.420968808332999,2074.0785055673873,6897.688713500636,10178.323520903288,10178.323520903288,0.0,10178.323520903288,73.79284552654885,0.029,1.0
10842,10842,2024-04-23 22:30:00,0.21978232536875206,10.828560205784552,1.0,1.0,0.0,1.0,-5.279064510890378,0.0,10.828457536991888,27.953171323041786,17.25,12.178415022276402,2074.023778464976,6897.506709533279,10195.422426972747,10195.422426972747,0.0,10195.422426972747,73.91681259555243,0.029,1.0
10843,10843,2024-04-23 22:45:00,0.21979514798465905,10.828491861241767,1.0,1.0,0.0,1.0,-5.310789907915833,0.0,10.828383615800695,27.953421228756987,17.0,11.936335315064593,2073.9212582066384,6897.165761576419,10213.013568320475,10213.013568320473,0.0,10213.013568320475,74.04434837032345,0.029,1.0
10844,10844,2024-04-23 23:00:00,0.21980856455927306,10.828420350899075,1.0,1.0,0.0,1.0,-5.022846670839757,0.0,10.82835390338493,27.948952444966523,16.75,11.96923226830745,2074.5007378794135,6899.09291640102,10184.814219666316,10184.814219666318,0.0,10184.814219666316,211.33489505807606,0.083,1.0
10845,10845,2024-04-23 23:15:00,0.2198182609840827,10.82836866895484,1.0,1.0,0.0,1.0,-4.893698725072647,0.0,10.828343821013153,27.942411840765608,16.5,11.995828867837721,2074.762318362947,6899.962845260558,10182.93894276005,10182.93894276005,0.0,10182.93894276005,73.82630733501037,0.029,1.0
10846,10846,2024-04-23 23:30:00,0.21982198284377483,10.82834883144268,1.0,1.0,0.0,1.0,-4.848420295417462,0.0,10.828340405510273,27.934974874016813,16.25,12.01628447802973,2074.8541350775276,6900.268196824721,10182.15524187953,10182.15524187953,0.0,10182.15524187953,73.8206255036266,0.029,1.0
10847,10847,2024-04-23 23:45:00,0.21982324524527325,10.828342102842694,1.0,1.0,0.0,1.0,-4.83780907842548,0.0,10.828338296919108,27.927110204768297,16.0,12.030757928869251,2074.875068912724,6900.337815731806,10181.670738592935,10181.670738592937,0.0,10181.670738592935,73.81711285479878,0.029,1.0
10848,10848,2024-04-24 00:00:00,0.21982376270498802,10.828339344782414,1.0,1.0,0.0,1.0,-5.354964712374132,0.0,10.828256472762844,27.92814086047751,16.0,12.287816933378226,2073.766668419232,6896.651647848826,10140.257908164926,10140.257908164926,0.0,10140.257908164926,73.51686983419572,0.029,1.0
10849,10849,2024-04-24 00:15:00,0.21983168194452107,10.828297135235703,1.0,1.0,0.0,1.0,-5.549787007733261,0.0,10.828144794603395,27.932862735925,16.0,12.542715581101168,2073.308582306475,6895.128207245544,10122.647917170998,10122.647917170994,0.0,10122.647917170998,73.38919739948975,0.029,1.0
10850,10850,2024-04-24 00:30:00,0.21984985121801812,10.828200293007963,1.0,1.0,0.0,1.0,-5.582355582366296,0.0,10.828028326894456,27.93895969992653,16.0,12.795481098368617,2073.1829901341325,6894.710529849368,10107.015758652278,10107.01575865228,0.0,10107.015758652278,73.27586425022902,0.029,1.0
10851,10851,2024-04-24 00:45:00,0.21987125601065413,10.828086205463213,1.0,1.0,0.0,1.0,-5.550270071041217,0.0,10.827917052744887,27.945515013437774,16.0,13.046136921125564,2073.193426646006,6894.74523818368,10092.258890452451,10092.258890452453,0.0,10092.258890452451,73.16887695578028,0.029,1.0
10852,10852,2024-04-24 01:00:00,0.21989261719006406,10.827972350376958,1.0,1.0,0.0,1.0,-5.274002761309107,0.0,10.82784846982538,27.947661953891657,15.75,12.955909657362895,2073.729266348194,6896.5272611187365,10127.132199380487,10127.132199380487,0.0,10127.132199380487,73.42170844550853,0.029,1.0
10853,10853,2024-04-24 01:15:00,0.21990946490199356,10.827882552072374,1.0,1.0,0.0,1.0,-5.157594204427171,0.0,10.827797849680357,27.94792132827811,15.5,12.862814549690716,2073.944171929251,6897.241964924279,10134.626697773012,10134.626697773012,0.0,10134.626697773012,73.47604355885434,0.029,1.0
10854,10854,2024-04-24 01:30:00,0.21992063689761687,10.827823005335702,1.0,1.0,0.0,1.0,-5.120835800042221,0.0,10.827752884788795,27.94741381396708,15.25,12.76688366748374,2073.9975198029506,6897.419382040034,10141.13869534603,10141.13869534603,0.0,10141.13869534603,73.52325554125872,0.029,1.0
10855,10855,2024-04-24 01:45:00,0.2199296003623257,10.827775230068804,1.0,1.0,0.0,1.0,-5.116427039629153,0.0,10.827708576553256,27.946581808035436,15.0,12.668163724781598,2073.9844411229265,6897.375886741594,10147.820365641111,10147.820365641111,0.0,10147.820365641111,73.57169765089806,0.029,1.0
10856,10856,2024-04-24 02:00:00,0.2199379745762864,10.827730595508394,1.0,1.0,0.0,1.0,-4.98022978491656,0.0,10.827685138355227,27.942754698801362,14.925,12.334206917196518,2074.2538432873444,6898.271827885532,10192.70889633544,10192.70889633544,0.0,10192.70889633544,73.89713949843194,0.029,1.0
10857,10857,2024-04-24 02:15:00,0.21994431783192722,10.827696785955828,1.0,1.0,0.0,1.0,-4.9621001387393076,0.0,10.827664318139606,27.937809719697057,14.85,11.999208851784497,2074.280884468486,6898.361757774618,10218.165428092461,10218.165428092463,0.0,10218.165428092461,74.08169935367034,0.029,1.0
10858,10858,2024-04-24 02:30:00,0.21994846815475033,10.82767466473518,1.0,1.0,0.0,1.0,-5.000094555875337,0.0,10.82763745325051,27.932575180500432,14.774999999999999,11.66315628560126,2074.189058374793,6898.056375018677,10243.971599446564,10243.971599446566,0.0,10243.971599446564,74.26879409598759,0.029,1.0
10859,10859,2024-04-24 02:45:00,0.21995294488865008,10.827650803743495,1.0,1.0,0.0,1.0,-5.059129029228306,0.0,10.827601302099737,27.92737771460272,14.7,11.326078130742554,2074.049135480531,6897.591038453101,10271.043701865374,10271.043701865372,0.0,10271.043701865374,74.46506683852397,0.029,1.0
10860,10860,2024-04-24 03:00:00,0.21995886165182987,10.827619267395747,1.0,1.0,0.0,1.0,-5.437577283513303,0.0,10.827506841719481,27.92818175782207,14.524999999999999,11.303845881708785,2073.2207136514626,6894.8359856019,10238.584765643463,10238.584765643465,0.0,10238.584765643463,74.22973955091511,0.029,1.0
10861,10861,2024-04-24 03:15:00,0.21997114751267288,10.827553783757454,1.0,1.0,0.0,1.0,-5.598414700197745,0.0,10.827387734227676,27.931526446374466,14.35,11.279425838363684,2072.829067056352,6893.533500526466,10239.053676511961,10239.053676511961,0.0,10239.053676511961,74.23313915471172,0.029,1.0
10862,10862,2024-04-24 03:30:00,0.21999119612847787,10.827446924635213,1.0,1.0,0.0,1.0,-5.651088184781061,0.0,10.82726069211545,27.935875745590558,14.175,11.252835599097388,2072.6566620495314,6892.960139360771,10241.180904142188,10241.180904142188,0.0,10241.180904142188,74.24856155503086,0.029,1.0
10863,10863,2024-04-24 03:45:00,0.220014291626908,10.82732382562858,1.0,1.0,0.0,1.0,-5.66059517912658,0.0,10.827132384583264,27.940624544855474,14.0,11.224123997702126,2072.5727421909633,6892.681050088243,10243.621982410363,10243.621982410363,0.0,10243.621982410363,74.26625937247513,0.029,1.0
10864,10864,2024-04-24 04:00:00,0.22003824635155592,10.827196146946207,1.0,1.0,0.0,1.0,-5.482842320147205,0.0,10.827031570405689,27.94253439195537,13.75,11.124955380314647,2072.889098530912,6893.733145054588,10259.559120569513,10259.559120569513,0.0,10259.559120569513,74.38180362412898,0.029,1.0
10865,10865,2024-04-24 04:15:00,0.22005972421012632,10.827081669960027,1.0,1.0,0.0,1.0,-5.405290965992264,0.0,10.826942746164974,27.94322463452746,13.5,11.023024324710903,2073.00466901064,6894.117493666027,10268.72174401951,10268.721744019513,0.0,10268.72174401951,74.44823264414146,0.029,1.0
10866,10866,2024-04-24 04:30:00,0.2200775070682392,10.826986887326285,1.0,1.0,0.0,1.0,-5.379382661616578,0.0,10.826857932162168,27.943418151077356,13.25,10.918370827025091,2073.0156761276844,6894.154099641549,10277.83726810812,10277.837268108118,0.0,10277.83726810812,74.51432019378387,0.029,1.0
10867,10867,2024-04-24 04:45:00,0.2200937935388765,10.826900080437788,1.0,1.0,0.0,1.0,-5.374691472338341,0.0,10.826773850232515,27.943400372376953,13.0,10.811030932317934,2072.9832544148826,6894.046275910738,10287.237062823408,10287.23706282341,0.0,10287.237062823408,74.58246870546971,0.029,1.0
10868,10868,2024-04-24 05:00:00,0.2201096370159932,10.826815634704756,1.0,1.0,0.0,1.0,-5.178802014596652,0.0,10.826719837106303,27.940535668303006,13.05,10.882441502199129,2073.360544468584,6895.301015949819,10262.293234133333,10262.293234133333,0.0,10262.293234133333,74.40162594746667,0.029,1.0
10869,10869,2024-04-24 05:15:00,0.22012257431483184,10.826746678901946,1.0,1.0,0.0,1.0,-5.079676497344751,0.0,10.826680916524971,27.936437201345957,13.1,10.953911928150788,2073.5456819872916,6895.916721174962,10255.98735930192,10255.98735930192,0.0,10255.98735930192,74.35590835493892,0.029,1.0
10870,10870,2024-04-24 05:30:00,0.22013128366076906,10.8267002580881,1.0,1.0,0.0,1.0,-5.031400776824988,0.0,10.826649229795375,27.931828684108112,13.149999999999999,11.025437925602791,2073.6295081378134,6896.1954988059915,10250.24189427421,10250.241894274212,0.0,10250.24189427421,74.31425373348803,0.029,1.0
10871,10871,2024-04-24 05:45:00,0.22013790309576778,10.826664976499558,1.0,1.0,0.0,1.0,-5.003725799553893,0.0,10.826621592640068,27.927019207703356,13.2,11.097022096623938,2073.6728499241917,6896.339639034975,10244.485288694746,10244.485288694745,0.0,10244.485288694746,74.27251834303692,0.029,1.0
10872,10872,2024-04-24 06:00:00,0.22014346587047562,10.826635326910365,1.0,1.0,0.0,1.0,-5.321105813660688,0.0,10.826545035710446,27.927622836499292,13.149999999999999,11.14896821029307,2072.9794389054196,6894.033586807366,10241.364431240065,10241.364431240065,375.18,9866.184431240064,71.52983712649048,0.029,1.0
10873,10873,2024-04-24 06:15:00,0.22015326817303,10.82658308063775,1.0,1.0,0.0,1.0,-5.44749811819633,0.0,10.826449109006646,27.930569076148085,13.1,11.2002721073415,2072.670475191564,6893.006077233247,10236.98152125757,10236.981521257569,0.0,10236.98152125757,74.21811602911738,0.029,1.0
10874,10874,2024-04-24 06:30:00,0.22016945971230864,10.826496779733395,1.0,1.0,0.0,1.0,-5.4741772822616745,0.0,10.826349219150197,27.934509656423977,13.05,11.250941861099607,2072.565354570195,6892.6564813420455,10232.927213542995,10232.927213542993,0.0,10232.927213542995,74.18872229818672,0.029,1.0
10875,10875,2024-04-24 06:45:00,0.22018783126385658,10.826398859363644,1.0,1.0,0.0,1.0,-5.458177956105556,0.0,10.826251959822821,27.938935840397203,13.0,11.300984060010613,2072.549621221498,6892.604157506936,10229.07835288955,10229.07835288955,0.0,10229.07835288955,74.16081805844924,0.029,1.0
10876,10876,2024-04-24 07:00:00,0.22020632405324786,10.826300292796189,1.0,1.0,0.0,1.0,-5.179670524462667,0.0,10.82619764275809,27.94093407793913,13.75,11.75980602435724,2073.097256364617,6894.425408118072,10156.35182686619,10156.35182686619,1579.86,8576.49182686619,62.17956574477988,0.029,1.0
10877,10877,2024-04-24 07:15:00,0.22022051864993675,10.826224635595837,1.0,1.0,0.0,1.0,-4.97930387797897,0.0,10.826174167635669,27.941948600502972,14.5,12.203914332682459,2073.4990771416087,6895.76172910634,10127.459764691326,10127.459764691326,0.0,10127.459764691326,73.42408329401212,0.029,1.0
10878,10878,2024-04-24 07:30:00,0.2202277985767653,10.826185833585841,1.0,1.0,0.0,1.0,-4.823125446804106,0.0,10.82617470835156,27.942590840490684,15.25,12.632860109141125,2073.8217134459046,6896.834709125532,10102.44397077461,10102.44397077461,0.0,10102.44397077461,73.24271878811592,0.029,1.0
10879,10879,2024-04-24 07:45:00,0.22022993627709683,10.826174439643074,1.0,1.0,0.0,1.0,-4.685878609309556,0.0,10.826196342053665,27.94306512900535,16.0,13.046136921125564,2074.1158527878583,6897.812917816158,10079.805611218193,10079.805611218193,0.0,10079.805611218193,73.0785906813319,0.029,1.0
10880,10880,2024-04-24 08:00:00,0.22022784405321075,10.826185591196387,1.0,1.0,0.0,1.0,-4.235571574344821,0.0,10.826287110332855,27.937515591337316,16.3,13.263902954658972,2075.090809231433,6901.055295594506,10084.358935826938,10084.35893582694,2768.28,7316.078935826938,274.35296009351015,0.15,1.0
10881,10881,2024-04-24 08:15:00,0.22021726020964624,10.826242003082585,1.0,1.0,0.0,1.0,-4.0012874298302235,0.0,10.826413593388413,27.929356462058756,16.6,13.48050928037175,2075.421167516622,6902.874420699603,10073.191493569808,10073.191493569813,0.0,10073.191493569808,73.03063832838112,0.029,1.0
10882,10882,2024-04-24 08:30:00,0.22019685971891964,10.826350737698158,1.0,1.0,0.0,1.0,-3.8761770851790716,0.0,10.826558920283542,27.9200896074141,16.9,13.695945406933289,2075.55841610925,6903.975578068423,10061.618905892992,10061.618905892996,0.0,10061.618905892992,72.9467370677242,0.029,1.0
10883,10883,2024-04-24 08:45:00,0.22017135081486242,10.826486700156783,1.0,1.0,0.0,1.0,-3.796791659968153,0.0,10.826716024208906,27.910296796933284,17.2,13.910186306515778,2075.811142106309,6904.782509292119,10050.545929352742,10050.545929352742,0.0,10050.545929352742,72.86645798780738,0.029,1.0
10884,10884,2024-04-24 09:00:00,0.2201429734534786,10.826637951492959,1.0,1.0,0.0,1.0,-4.423594239035388,0.0,10.826776493215991,27.91208172428282,18.15,14.253907707718804,2074.968961131456,6900.580800182342,10022.487235281003,10022.487235281005,3694.98,6327.507235281004,237.28152132303762,0.15,1.0
10885,10885,2024-04-24 09:15:00,0.22012261854153362,10.826746443173626,1.0,1.0,0.0,1.0,-4.652760197273186,0.0,10.826801863516632,27.91886232140707,19.1,14.556749156817393,2075.3233441201655,6899.049855367328,10010.808652145424,10010.808652145424,0.0,10010.808652145424,72.57836272805433,0.029,1.0
10886,10886,2024-04-24 09:30:00,0.2201145861616112,10.826789255758612,1.0,1.0,0.0,1.0,-4.685533119043472,0.0,10.826822496076069,27.927726594816658,20.05,14.816126515292535,2076.2930230252227,6898.859010117996,10002.945162785865,10002.945162785867,0.0,10002.945162785865,72.52135243019752,0.029,1.0
10887,10887,2024-04-24 09:45:00,0.22011027340785483,10.826812242736134,1.0,1.0,0.0,1.0,-4.646430629078633,0.0,10.82684951302428,27.937539228111188,21.0,15.029135825285653,2077.461131515273,6899.172129704419,9997.87792020335,9997.877920203351,0.0,9997.87792020335,72.48461492147429,0.029,1.0
10888,10888,2024-04-24 10:00:00,0.22010579981883957,10.826836086965585,1.0,1.0,0.0,1.0,-4.205734877656759,0.0,10.82694459334303,27.94173757904657,21.5,15.338208798986729,2080.269762492565,6902.3553763131395,9981.702301235413,9981.702301235413,4281.36,5700.342301235413,213.762836296328,0.15,1.0
10889,10889,2024-04-24 10:15:00,0.22009430708688354,10.82689734322691,1.0,1.0,0.0,1.0,-3.958087696421545,0.0,10.827077861189917,27.943430454518637,22.0,15.64345455227473,2083.1263283156177,6904.277182414683,9972.37691587356,9972.376915873561,0.0,9972.37691587356,72.2997326400833,0.029,1.0
10890,10890,2024-04-24 10:30:00,0.2200728642024224,10.827011633801089,1.0,1.0,0.0,1.0,-3.8143131887084865,0.0,10.827233263660839,27.944000725434762,22.5,15.94482444132259,2086.154502898134,6905.522956151014,9964.033813706901,9964.033813706897,0.0,9964.033813706901,72.23924514937504,0.029,1.0
10891,10891,2024-04-24 10:45:00,0.22004577176700835,10.827156036481846,1.0,1.0,0.0,1.0,-3.7160878842190477,0.0,10.82740376013085,27.943985643509762,23.0,16.24226013246988,2089.455184188238,6906.481199416921,9956.57447569248,9956.57447569248,0.0,9956.57447569248,72.18516494877048,0.029,1.0
10892,10892,2024-04-24 11:00:00,0.22001519099499367,10.827319031996684,1.0,1.0,0.0,1.0,-3.435315492524438,0.0,10.827617342708553,27.939111782360364,23.05,16.130259601760308,2089.2507854510563,6908.764373217899,9984.791045395985,9984.791045395985,4685.28,5299.511045395985,109.9648541919667,0.083,1.0
10893,10893,2024-04-24 11:15:00,0.21997913640617842,10.827511202955069,1.0,1.0,0.0,1.0,-3.3390296248388784,0.0,10.82784548346962,27.932188513657767,23.1,16.01697503258015,2088.4162487326635,6909.805524015909,9989.467259986319,9989.467259986319,0.0,9989.467259986319,72.42363763490081,0.029,1.0
10894,10894,2024-04-24 11:30:00,0.21993769061269652,10.827732109034327,1.0,1.0,0.0,1.0,-3.3335230226633144,0.0,10.828074159895513,27.924459956390848,23.15,15.902398581109216,2087.4377383372766,6910.224383950797,9993.209901684968,9993.209901684968,0.0,9993.209901684968,72.45077178721603,0.029,1.0
10895,10895,2024-04-24 11:45:00,0.21989483691146772,10.827960519261877,1.0,1.0,0.0,1.0,-3.36620503871084,0.0,10.82829747575912,27.91642195260424,23.2,15.786496153712351,2086.423309683444,6910.372299450627,9997.027181522286,9997.027181522286,0.0,9997.027181522286,72.47844706603658,0.029,1.0
10896,10896,2024-04-24 12:00:00,0.21985243920183775,10.828186499054205,1.0,1.0,0.0,1.0,-3.9127316150933154,0.0,10.82843655084169,27.91746728971375,23.9,15.98104961027642,2086.970738970131,6906.852498184588,9970.451377611358,9970.451377611358,4711.62,5258.831377611358,38.12652748768235,0.029,1.0
10897,10897,2024-04-24 12:15:00,0.21981849201686524,10.828367437550108,1.0,1.0,0.0,1.0,-4.141313160892522,0.0,10.828540581485775,27.922423336319824,24.6,16.154286723349202,2088.301473013696,6905.456589831682,9965.691869363296,9965.691869363292,0.0,9965.691869363296,72.2512660528839,0.029,1.0
10898,10898,2024-04-24 12:30:00,0.21979570665852002,10.828488883510088,1.0,1.0,0.0,1.0,-4.213486385247659,0.0,10.828633744686407,27.92900131671572,25.3,16.305207460490873,2089.837529196503,6905.116117026734,9962.948468035493,9962.948468035493,0.0,9962.948468035493,72.23137639325732,0.029,1.0
10899,10899,2024-04-24 12:45:00,0.2197772143937672,10.82858744728122,1.0,1.0,0.0,1.0,-4.226704303912179,0.0,10.828725159827593,27.936315482908526,26.0,16.43271701184312,2091.3241900190687,6905.177421182542,9961.206169692037,9961.206169692037,0.0,9961.206169692037,72.21874473026728,0.029,1.0
10900,10900,2024-04-24 13:00:00,0.21975990035278356,10.828679731119664,1.0,1.0,0.0,1.0,-3.9867072855388686,0.0,10.828853723363627,27.939436924688927,26.25,16.2973678245598,2090.54570338275,6907.038797701613,9981.04114267579,9981.041142675791,4339.92,5641.121142675789,117.05326371052263,0.083,1.0
10901,10901,2024-04-24 13:15:00,0.21973924319328875,10.828789833779771,1.0,1.0,0.0,1.0,-3.9059322195544564,0.0,10.82899481415027,27.94087553307594,26.5,16.152935875050016,2089.2275054611046,6907.828213628274,9986.596014712828,9986.596014712828,0.0,9986.596014712828,72.402821106668,0.029,1.0
10902,10902,2024-04-24 13:30:00,0.2197139401209006,10.8289246991556,1.0,1.0,0.0,1.0,-3.906149423366755,0.0,10.829135927767508,27.94175708823777,26.75,15.999106202027436,2087.7396842034536,6908.061670657633,9991.945199826127,9991.945199826128,0.0,9991.945199826127,72.44160269873942,0.029,1.0
10903,10903,2024-04-24 13:45:00,0.21968746689921298,10.829065801427195,1.0,1.0,0.0,1.0,-3.9400899170949724,0.0,10.829271864108112,27.942529959176962,27.0,15.83554266672366,2086.1939521201525,6908.055054346038,9997.805801651852,9997.805801651853,0.0,9997.805801651852,72.48409206197593,0.029,1.0
10904,10904,2024-04-24 14:00:00,0.21966148018521706,10.829204310612793,1.0,1.0,0.0,1.0,-4.034902493606689,0.0,10.829393275779129,27.94434951480729,26.9,15.813313690685147,2085.771630828052,6907.606427227098,9989.491813537219,9989.49181353722,3620.76,6368.731813537219,132.1511851308973,0.083,1.0
10905,10905,2024-04-24 14:15:00,0.2196373470335872,10.82933294031098,1.0,1.0,0.0,1.0,-4.089962112236635,0.0,10.82950631016796,27.946576697937974,26.8,15.79067377224786,2085.5124787196573,6907.416656122215,9989.888602418745,9989.888602418747,0.0,9989.888602418745,72.4266923675359,0.029,1.0
10906,10906,2024-04-24 14:30:00,0.21961535876436422,10.829450137785939,1.0,1.0,0.0,1.0,-4.126284628855685,0.0,10.829613861130172,27.948923423563887,26.700000000000003,15.76763416337595,2085.288145406145,6907.346359571165,9990.658059839769,9990.658059839765,0.0,9990.658059839769,72.43227093383832,0.029,1.0
10907,10907,2024-04-24 14:45:00,0.21959466909301603,10.829560413734225,1.0,1.0,0.0,1.0,-4.155979615656309,0.0,10.829716951298064,27.95127361063085,26.6,15.744179254268868,2085.0740529915342,6907.314145294597,9991.464283733183,9991.464283733183,0.0,9991.464283733183,72.43811605706559,0.029,1.0
10908,10908,2024-04-24 15:00:00,0.21957491169013382,10.829665720691587,1.0,1.0,0.0,1.0,-3.946867953162853,0.0,10.82985223409965,27.9510611132724,26.950000000000003,16.239395387278847,2090.0363924858943,6908.974832058869,9946.952397208066,9946.952397208066,2453.64,7493.312397208067,155.4862322420674,0.083,1.0
10909,10909,2024-04-24 15:15:00,0.2195525318235945,10.829785005380241,1.0,1.0,0.0,1.0,-3.8066246217546733,0.0,10.830009027013777,27.9495105841137,27.3,16.737944180073153,2096.2888444586765,6910.198760921711,9935.230956907932,9935.230956907932,0.0,9935.230956907932,72.03042443758251,0.029,1.0
10910,10910,2024-04-24 15:30:00,0.21952512028988802,10.829931108854897,1.0,1.0,0.0,1.0,-3.7080501587846126,0.0,10.830180875679105,27.94715713951646,27.65,17.239753881800986,2103.608281644039,6911.16170992732,9926.701459708114,9926.701459708114,0.0,9926.701459708114,71.96858558288383,0.029,1.0
10911,10911,2024-04-24 15:45:00,0.21949428225659717,10.830095475572337,1.0,1.0,0.0,1.0,-3.6282213885503807,0.0,10.830364867525546,27.94419507078757,28.0,17.74472342201456,2112.0609530750744,6912.016234825974,9920.3913198519,9920.3913198519,0.0,9920.3913198519,71.92283706892628,0.029,1.0
10912,10912,2024-04-24 16:00:00,0.21946089439566288,10.830273432871117,1.0,1.0,0.0,1.0,-3.810075803622461,0.0,10.83052081140181,27.94231552168661,27.75,17.26516200818073,2104.964719393622,6911.027773003799,9978.739968470498,9978.7399684705,1118.22,8860.519968470498,183.85578934576284,0.083,1.0
10913,10913,2024-04-24 16:15:00,0.21942902154373492,10.830443315171893,1.0,1.0,0.0,1.0,-3.9830154159546822,0.0,10.830650123652452,27.94109176964782,27.5,16.787058308845847,2097.7532194898818,6910.056015117321,9991.01608657454,9991.01608657454,0.0,9991.01608657454,72.43486662766541,0.029,1.0
10914,10914,2024-04-24 16:30:00,0.21940227729918638,10.830585861995337,1.0,1.0,0.0,1.0,-4.139897174023979,0.0,10.830755298441572,27.940329522793927,27.25,16.310488285656273,2091.590124278723,6909.154233694188,10003.676315046605,10003.676315046605,0.0,10003.676315046605,72.52665328408789,0.029,1.0
10915,10915,2024-04-24 16:45:00,0.219380294205689,10.830703031883678,1.0,1.0,0.0,1.0,-4.28799957950977,0.0,10.830837704280125,27.93993756280438,27.0,15.83554266672366,2086.4516842972016,6908.274877680599,10018.654522295128,10018.654522295128,0.0,10018.654522295128,72.63524528663969,0.029,1.0
10916,10916,2024-04-24 17:00:00,0.21936271055523052,10.830796752740621,1.0,1.0,0.0,1.0,-4.426620724048729,0.0,10.830898813402719,27.942107123767638,26.875,16.330336366543815,2090.559295823122,6907.425104986021,9944.984539026913,9944.984539026915,419.76,9525.224539026913,357.1959202135092,0.15,1.0
10917,10917,2024-04-24 17:15:00,0.21934925980199452,10.83086844525537,1.0,1.0,0.0,1.0,-4.442223017471032,0.0,10.830957619076791,27.945040115516495,26.75,16.80844787455111,2096.3829797348626,6907.415857549472,9933.865725436346,9933.865725436346,0.0,9933.865725436346,72.02052650941351,0.029,1.0
10918,10918,2024-04-24 17:30:00,0.21933801207748366,10.830928395627012,1.0,1.0,0.0,1.0,-4.408016037186454,0.0,10.831021799393364,27.947947154150683,26.625,17.270635261170103,2103.0812877437315,6907.757435706349,9927.026268915108,9927.026268915108,0.0,9927.026268915108,71.97094044963454,0.029,1.0
10919,10919,2024-04-24 17:45:00,0.21932647185408363,10.830989905017734,1.0,1.0,0.0,1.0,-4.357693984300118,0.0,10.831093826409642,27.950515993359733,26.5,17.71758288958237,2110.499996134646,6908.222790033425,9922.222950566967,9922.222950566967,0.0,9922.222950566967,71.93611639161051,0.029,1.0
10920,10920,2024-04-24 18:00:00,0.21931368993985156,10.831058032620591,1.0,1.0,0.0,1.0,-5.615175259231778,0.0,10.830972957688223,27.946974562010148,26.375,18.326037967238722,2118.8722161303904,6899.389131046604,9906.667262431409,9906.667262431409,14.28,9892.387262431408,370.96452234117777,0.15,1.0
10921,10921,2024-04-24 18:15:00,0.21931838211298998,10.831033023337763,1.0,1.0,0.0,1.0,-5.499753128932865,0.0,10.830869656422223,27.940382079744282,26.25,18.91132906779668,2131.464962964129,6900.009525540349,9906.047262088787,9906.047262088787,0.0,9906.047262088787,71.81884265014371,0.029,1.0
10922,10922,2024-04-24 18:30:00,0.21933940113813385,10.830920991933747,1.0,1.0,0.0,1.0,-5.4087188993378374,0.0,10.83078004662872,27.93211908940705,26.125,19.474687411478435,2144.9816578478753,6900.485434233202,9908.162681886668,9908.162681886668,0.0,9908.162681886668,71.83417944367835,0.029,1.0
10923,10923,2024-04-24 18:45:00,0.2193574900243968,10.830824578169965,1.0,1.0,0.0,1.0,-5.36101164499273,0.0,10.830697405393076,27.9227528122574,26.0,20.017264708336274,2159.2447995769808,6900.675550310175,9912.341141964667,9912.341141964667,0.0,9912.341141964667,71.86447327924384,0.029,1.0
10924,10924,2024-04-24 19:00:00,0.21937364466922316,10.83073847391304,1.0,1.0,0.0,1.0,-5.560272928180114,0.0,10.830583778838669,27.916139987685217,25.5,19.15079902005216,2138.992049382342,6899.118832483834,9971.050055498354,9971.050055498354,0.0,9971.050055498354,448.6972524974259,0.18,1.0
10925,10925,2024-04-24 19:15:00,0.21939207401556868,10.830640245497019,1.0,1.0,0.0,1.0,-5.692733074223427,0.0,10.830449540420563,27.911199034353245,25.0,18.28958362291017,2119.681752689537,6897.98611684543,9980.19809419277,9980.19809419277,0.0,9980.19809419277,72.3564361828976,0.029,1.0
10926,10926,2024-04-24 19:30:00,0.21941533768591204,10.830516250134089,1.0,1.0,0.0,1.0,-4.224519291980388,0.0,10.830540441872836,27.907431974683313,24.5,17.434057431156603,2107.2024320651767,6908.216591152663,9997.967466949667,9997.967466949669,0.0,9997.967466949667,72.4852641353851,0.029,1.0
10927,10927,2024-04-24 19:45:00,0.2194192742134314,10.83049526844241,1.0,1.0,0.0,1.0,-4.3992813932309796,0.0,10.83060435308921,27.904621765182092,24.0,16.584663032608074,2094.5536216179526,6907.123461020965,10018.61430658658,10018.614306586582,0.0,10018.61430658658,72.63495372275271,0.029,1.0
10928,10928,2024-04-24 20:00:00,0.2194047668962897,10.830572592442776,1.0,1.0,0.0,1.0,-4.500176388330974,0.0,10.830652654098879,27.90205856341788,23.375,16.472496707931203,2092.3863235038125,6906.511363695892,9976.491847465513,9976.491847465515,0.0,9976.491847465513,448.9421331359481,0.18,1.0
10929,10929,2024-04-24 20:15:00,0.21939424935521193,10.83062865093672,1.0,1.0,0.0,1.0,-4.57438928845701,0.0,10.830689451553333,27.899568183846085,22.75,16.33997012688321,2090.7269452276832,6906.063355444131,9979.549325341264,9979.549325341268,0.0,9979.549325341264,72.35173260872416,0.029,1.0
10930,10930,2024-04-24 20:30:00,0.21938627296865296,10.83067116507708,1.0,1.0,0.0,1.0,-4.643150576045579,0.0,10.830715585839886,27.89708883753819,22.125,16.187967385947534,2088.9403374026347,6905.634938541442,9984.8706219894,9984.8706219894,0.0,9984.8706219894,72.39031200942316,0.029,1.0
10931,10931,2024-04-24 20:45:00,0.2193803755310521,10.830702598419492,1.0,1.0,0.0,1.0,-4.710004947837133,0.0,10.830731350578619,27.894601490370977,21.5,16.017307867634727,2087.066396438416,6905.202326850866,9990.991995294671,9990.991995294671,0.0,9990.991995294671,72.43469196588637,0.029,1.0
10932,10932,2024-04-24 21:00:00,0.21937645097565991,10.830723516299733,1.0,1.0,0.0,1.0,-4.735874292476931,0.0,10.830743036435042,27.89242819760584,21.625,16.12384100984247,2087.9077064029952,6905.044302983109,9970.915669099528,9970.915669099528,0.0,9970.915669099528,373.90933759123226,0.15,1.0
10933,10933,2024-04-24 21:15:00,0.21937387820738374,10.830737229154645,1.0,1.0,0.0,1.0,-4.742777478206327,0.0,10.830753568188474,27.890372717851893,21.75,16.230380757870833,2089.021416421723,6905.014581258895,9967.38966774824,9967.389667748244,0.0,9967.38966774824,72.26357509117474,0.029,1.0
10934,10934,2024-04-24 21:30:00,0.21937179466435824,10.83074833443897,1.0,1.0,0.0,1.0,-4.742245330486867,0.0,10.830764092196027,27.888348498316308,21.875,16.336919050150748,2090.2005488540144,6905.035861660281,9964.566185031166,9964.566185031166,0.0,9964.566185031166,72.24310484147595,0.029,1.0
10935,10935,2024-04-24 21:45:00,0.21936981945669184,10.830758862295832,1.0,1.0,0.0,1.0,-4.737986813620392,0.0,10.830775181750578,27.88631949481115,22.0,16.44346628310642,2091.4378058709312,6905.083612718613,9961.865308025222,9961.865308025224,0.0,9961.865308025222,72.22352348318287,0.029,1.0
10936,10936,2024-04-24 22:00:00,0.21936779159435435,10.830769670802091,1.0,1.0,0.0,1.0,-4.762014644035423,0.0,10.830782495107,27.88412606423445,21.75,16.33684822829076,2090.329129403267,6904.930919278569,9977.067609360449,9977.06760936045,0.0,9977.067609360449,207.02415289422933,0.083,1.0
10937,10937,2024-04-24 22:15:00,0.21936606740370526,10.830778860738251,1.0,1.0,0.0,1.0,-4.795556508713514,0.0,10.830784565055874,27.881886598675354,21.5,16.228227476785122,2089.060078930515,6904.70418693331,9980.535668999333,9980.535668999335,0.0,9980.535668999333,72.35888360024516,0.029,1.0
10938,10938,2024-04-24 22:30:00,0.21936519016963701,10.830783536395835,1.0,1.0,0.0,1.0,-4.831158383693026,0.0,10.830781073652108,27.879652060197163,21.25,16.11764048470344,2087.8155132907655,6904.454057361472,9983.74145067546,9983.741450675461,0.0,9983.74145067546,72.38212551739709,0.029,1.0
10939,10939,2024-04-24 22:45:00,0.21936532669729258,10.83078280870343,1.0,1.0,0.0,1.0,-4.866640480389299,0.0,10.830772039733773,27.87744202745094,21.0,16.005097544207164,2086.6029584471553,6904.195504109428,9987.132090272686,9987.132090272687,0.0,9987.132090272686,72.40670765447697,0.029,1.0
10940,10940,2024-04-24 23:00:00,0.21936650485274128,10.830776529134889,1.0,1.0,0.0,1.0,-4.831087058013533,0.0,10.830768367446911,27.873479839973523,20.75,15.618705479894466,2083.3503564711214,6904.433518584637,10017.72912027753,10017.72912027753,0.0,10017.72912027753,207.86787924575876,0.083,1.0
10941,10941,2024-04-24 23:15:00,0.21936769373583556,10.830770192387996,1.0,1.0,0.0,1.0,-4.869238328927677,0.0,10.830758668199538,27.86894371171278,20.5,15.233938756834798,2080.428101710683,6904.155589047488,10033.045611181611,10033.045611181613,0.0,10033.045611181611,72.73958068106668,0.029,1.0
10942,10942,2024-04-24 23:30:00,0.21936895155054764,10.830763488235581,1.0,1.0,0.0,1.0,-4.940110683852066,0.0,10.830737895234307,27.864348476610438,20.25,14.850828192580597,2078.09338418275,6903.634654242603,10049.213020204395,10049.213020204397,0.0,10049.213020204395,72.85679439648187,0.029,1.0
10943,10943,2024-04-24 23:45:00,0.2193718164448777,10.830748218348802,1.0,1.0,0.0,1.0,-5.021857340497843,0.0,10.83070437743669,27.859896063350895,20.0,14.469414557870298,2076.382288291007,6903.017832250526,10066.964166728161,10066.964166728161,0.0,10066.964166728161,72.98549020877917,0.029,1.0
10944,10944,2024-04-25 00:00:00,0.21937691668121018,10.83072103408915,1.0,1.0,0.0,1.0,-5.24691635552117,0.0,10.830636125326908,27.85936838241764,20.0,14.638560731959132,2076.339381343158,6901.359322397026,10018.6215315821,10018.6215315821,0.0,10018.6215315821,72.63500610397023,0.029,1.0
10945,10945,2024-04-25 00:15:00,0.2193864834562653,10.830670043178106,1.0,1.0,0.0,1.0,-5.3192600686485445,0.0,10.830556749701593,27.8604420303263,20.0,14.806721442830836,2076.8415208133383,6900.730512080466,10009.968203906466,10009.968203906466,0.0,10009.968203906466,72.57226947832189,0.029,1.0
10946,10946,2024-04-25 00:30:00,0.2194003385782041,10.830596195378172,1.0,1.0,0.0,1.0,-5.318937105413626,0.0,10.830477473554561,27.862087390729485,20.0,14.973905690443665,2077.6132481934974,6900.600667773656,10003.203464272394,10003.203464272396,0.0,10003.203464272394,72.52322511597485,0.029,1.0
10947,10947,2024-04-25 00:45:00,0.2194152214267423,10.830516869795463,1.0,1.0,0.0,1.0,-5.289550985405794,0.0,10.83040278236765,27.863896309858035,20.0,15.14011615262553,2078.5646712343255,6900.677897226661,9996.869705759616,9996.869705759616,0.0,9996.869705759616,72.47730536675722,0.029,1.0
10948,10948,2024-04-25 01:00:00,0.21942966226736335,10.830439900114953,1.0,1.0,0.0,1.0,-5.173012441662629,0.0,10.83034605955913,27.8637747499665,19.75,15.055421891976327,2078.3835705605784,6901.383344400565,10017.267760395453,10017.267760395453,0.0,10017.267760395453,72.62519126286703,0.029,1.0
10949,10949,2024-04-25 01:15:00,0.21944197975047952,10.830374247929944,1.0,1.0,0.0,1.0,-5.128337061443993,0.0,10.830296190919176,27.862835460003616,19.5,14.968072111842115,2077.975129320856,6901.607011214089,10021.724591455008,10021.724591455008,0.0,10021.724591455008,72.65750328804882,0.029,1.0
10950,10950,2024-04-25 01:30:00,0.21945197502543887,10.83032097311441,1.0,1.0,0.0,1.0,-5.118209775052845,0.0,10.830247838163757,27.861570275469685,19.25,14.878111169136021,2077.516731371322,6901.596016503967,10025.696468168968,10025.696468168968,0.0,10025.696468168968,72.68629939422502,0.029,1.0
10951,10951,2024-04-25 01:45:00,0.21946118817243015,10.830271867040947,1.0,1.0,0.0,1.0,-5.121878014400306,0.0,10.830198869724397,27.860172760626803,19.0,14.785582884667836,2077.05354629198,6901.489340461814,10029.832463976587,10029.832463976589,0.0,10029.832463976587,72.71628536383025,0.029,1.0
10952,10952,2024-04-25 02:00:00,0.21947031809279427,10.830223204565407,1.0,1.0,0.0,1.0,-5.129729124931996,0.0,10.830148637894728,27.85935983891579,19.05,14.924333029670223,2077.5957468595207,6901.351805247224,10007.994941051946,10007.994941051946,0.0,10007.994941051946,72.5579633226266,0.029,1.0
10953,10953,2024-04-25 02:15:00,0.21947962465723994,10.830173600576911,1.0,1.0,0.0,1.0,-5.110056782484211,0.0,10.83010139245176,27.858730841780627,19.1,15.063071034249283,2078.349731480801,6901.408192888391,10001.961407358242,10001.961407358242,0.0,10001.961407358242,72.51422020334725,0.029,1.0
10954,10954,2024-04-25 02:30:00,0.21948876715748689,10.830124871050595,1.0,1.0,0.0,1.0,-5.078944172137043,0.0,10.830058897129845,27.858107595477016,19.15,15.201792268339958,2079.2144151174875,6901.551002818539,9996.715146301633,9996.715146301633,0.0,9996.715146301633,72.47618481068685,0.029,1.0
10955,10955,2024-04-25 02:45:00,0.21949718289710343,10.830080015158439,1.0,1.0,0.0,1.0,-5.044002329125873,0.0,10.830021739699,27.857419416938612,19.2,15.340485278684374,2080.1742957789115,6901.729031423309,9991.693810678176,9991.693810678178,0.0,9991.693810678176,72.43978012741678,0.029,1.0
10956,10956,2024-04-25 03:00:00,0.21950465195772145,10.830040205065345,1.0,1.0,0.0,1.0,-4.947658534204838,0.0,10.829999341357748,27.85527226127861,18.9,15.382003599761896,2080.6960401576152,6902.353122439464,9996.716006407689,9996.71600640769,0.0,9996.716006407689,72.47619104645575,0.029,1.0
10957,10957,2024-04-25 03:15:00,0.21951023035609157,10.830010472202032,1.0,1.0,0.0,1.0,-4.901303567743682,0.0,10.82998396581468,27.852413718860937,18.6,15.414559582749435,2081.020522931298,6902.645849580762,9996.432842946522,9996.432842946526,0.0,9996.432842946522,72.4741381113623,0.029,1.0
10958,10958,2024-04-25 03:30:00,0.21951376985309892,10.829991606682983,1.0,1.0,0.0,1.0,-4.881050866999651,0.0,10.829971575685063,27.849179520236202,18.3,15.43842257375486,2081.233514661806,6902.764306568713,9996.178325610874,9996.178325610874,0.0,9996.178325610874,72.47229286067883,0.029,1.0
10959,10959,2024-04-25 03:45:00,0.21951637280418937,10.82997773295367,1.0,1.0,0.0,1.0,-4.872847501996361,0.0,10.829960305195547,27.845702710229343,18.0,15.453855585614487,2081.362295179244,6902.801907871137,9996.174352348593,9996.174352348595,0.0,9996.174352348593,72.4722640545273,0.029,1.0
10960,10960,2024-04-25 04:00:00,0.21951859173366314,10.829965906059575,1.0,1.0,0.0,1.0,-4.927817352785922,0.0,10.829940447695623,27.842776808455,17.75,15.36516168920403,2080.650627798823,6902.391698917785,10006.032270631009,10006.032270631009,0.0,10006.032270631009,72.54373396207482,0.029,1.0
10961,10961,2024-04-25 04:15:00,0.2195215167223067,10.829950315870105,1.0,1.0,0.0,1.0,-4.9654564138697594,0.0,10.829914687407335,27.84007703543823,17.5,15.27361686188706,2079.9372923603178,6902.090453627039,10009.77237492425,10009.772374924252,0.0,10009.77237492425,72.57084971820082,0.029,1.0
10962,10962,2024-04-25 04:30:00,0.2195257994428727,10.829927488969489,1.0,1.0,0.0,1.0,-4.993384514763188,0.0,10.82988452485447,27.837459204323263,17.25,15.179267650552731,2079.2612364577044,6901.8486146415,10013.510889758634,10013.510889758636,0.0,10013.510889758634,72.5979539507501,0.029,1.0
10963,10963,2024-04-25 04:45:00,0.2195310480075485,10.829899514119766,1.0,1.0,0.0,1.0,-5.0176635320474805,0.0,10.829850523851283,27.834868889679953,17.0,15.082147439243766,2078.613855124119,6901.625417809226,10017.470253768419,10017.470253768419,0.0,10017.470253768419,72.62665933982105,0.029,1.0
10964,10964,2024-04-25 05:00:00,0.2195370692997163,10.829867420632512,1.0,1.0,0.0,1.0,-5.017066487484939,0.0,10.829816503841664,27.832690131493155,17.275,15.23069375726549,2079.398688377117,6901.572927582085,9995.29362787488,9995.29362787488,0.0,9995.29362787488,72.46587880209289,0.029,1.0
10965,10965,2024-04-25 05:15:00,0.21954345026864328,10.829833410068131,1.0,1.0,0.0,1.0,-4.9968811003620175,0.0,10.829785489143845,27.830674147621963,17.55,15.376976109669023,2080.4024175972213,6901.659944894722,9989.596563383015,9989.596563383015,0.0,9989.596563383015,72.42457508452686,0.029,1.0
10966,10966,2024-04-25 05:30:00,0.2195495493654513,10.829800901882145,1.0,1.0,0.0,1.0,-4.969460712306332,0.0,10.829758597132626,27.828725348969066,17.825000000000003,15.520971073572213,2081.500167477887,6901.80344505159,9984.784397251604,9984.784397251602,0.0,9984.784397251604,72.38968688007414,0.029,1.0
10967,10967,2024-04-25 05:45:00,0.21955497915498803,10.829771961103914,1.0,1.0,0.0,1.0,-4.939091125062476,0.0,10.829736283193114,27.82680895579189,18.1,15.662639450560686,2082.678678062835,6901.974851904479,9980.271934687053,9980.271934687053,0.0,9980.271934687053,72.35697152648113,0.029,1.0
10968,10968,2024-04-25 06:00:00,0.21955959247767365,10.829747372094,1.0,1.0,0.0,1.0,-4.86492165848564,0.0,10.82972527112586,27.824048997333676,18.075000000000003,15.783653066257388,2083.870543896843,6902.465686468438,9977.855313056527,9977.855313056529,378.66,9599.195313056527,69.59416601965982,0.029,1.0
10969,10969,2024-04-25 06:15:00,0.21956271227634563,10.829730743567078,1.0,1.0,0.0,1.0,-4.81722720555156,0.0,10.829721460429402,27.820875756881048,18.05,15.903707257686833,2085.0560204753383,6902.786890299759,9974.356052254847,9974.356052254849,0.0,9974.356052254847,72.31408137884765,0.029,1.0
10970,10970,2024-04-25 06:30:00,0.21956409865796145,10.829723354153066,1.0,1.0,0.0,1.0,-4.782729620592173,0.0,10.829722807391363,27.817479747165333,18.025,16.02281653354475,2086.271026200435,6903.026046474493,9970.95255578174,9970.952555781741,0.0,9970.95255578174,72.28940602941762,0.029,1.0
10971,10971,2024-04-25 06:45:00,0.21956432682564672,10.829722138019303,1.0,1.0,0.0,1.0,-4.753457603360772,0.0,10.829728500103588,27.81394248876826,18.0,16.14098511270206,2087.530237502208,6903.2365613032325,9967.704494622461,9967.704494622461,0.0,9967.704494622461,72.26585758601284,0.029,1.0
10972,10972,2024-04-25 07:00:00,0.2195636639562579,10.829725671113145,1.0,1.0,0.0,1.0,-4.726668920103842,0.0,10.82973815111147,27.810697659871355,18.25,16.378202172697165,2090.084283613873,6903.436653019652,9954.583258841525,9954.583258841523,1575.36,8379.223258841525,60.749368626601054,0.029,1.0
10973,10973,2024-04-25 07:15:00,0.21956222231744557,10.829733355048015,1.0,1.0,0.0,1.0,-4.68367113999296,0.0,10.829754260743565,27.80751697473735,18.5,16.615430605116355,2093.006140794436,6903.758818566213,9948.865547097443,9948.865547097443,0.0,9948.865547097443,72.12927521645646,0.029,1.0
10974,10974,2024-04-25 07:30:00,0.21955980205063919,10.829746255070093,1.0,1.0,0.0,1.0,-4.633476901348762,0.0,10.829777936040639,27.80429763963957,18.75,16.852664155058623,2096.195013935252,6904.142870940271,9943.948288496076,9943.948288496076,0.0,9943.948288496076,72.09362509159655,0.029,1.0
