step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
10975,10975,2024-04-25 07:45:00,0.21955606555088017,10.829766170613809,1.0,1.0,0.0,1.0,-4.580357197038067,0.0,10.829809624015722,27.8009959507947,19.0,17.089918686900713,2099.642628402963,6904.560448054963,9939.575409217941,9939.575409217941,0.0,9939.575409217941,72.06192171683008,0.029,1.0
10976,10976,2024-04-25 08:00:00,0.21955086741226454,10.82979387669263,1.0,1.0,0.0,1.0,-4.508564987348454,0.0,10.829852186695565,27.79631218355753,19.0,16.944161454794642,2098.102313602114,6905.1242772026835,9963.546444894519,9963.546444894522,2786.7,7176.846444894519,269.1317416835444,0.15,1.0
10977,10977,2024-04-25 08:15:00,0.21954389583612063,10.829831035193477,1.0,1.0,0.0,1.0,-4.49720438489596,0.0,10.82989628848296,27.79113790930915,19.0,16.797645197175445,2096.1462794415324,6905.275890537357,9967.577760824388,9967.57776082439,0.0,9967.577760824388,72.26493876597682,0.029,1.0
10978,10978,2024-04-25 08:30:00,0.21953576508027,10.82987437212216,1.0,1.0,0.0,1.0,-4.5122551682342795,0.0,10.829937854346364,27.78587783769055,19.0,16.650362637110636,2094.218666426436,6905.241948321852,9971.03160524671,9971.031605246708,0.0,9971.03160524671,72.28997913803865,0.029,1.0
10979,10979,2024-04-25 08:45:00,0.2195277301666605,10.8299171982117,1.0,1.0,0.0,1.0,-4.536626724064012,0.0,10.82997545008913,27.780697437980898,19.0,16.502301646477406,2092.3558392809864,6905.137505558281,9974.70177021703,9974.70177021703,0.0,9974.70177021703,72.31658783407347,0.029,1.0
10980,10980,2024-04-25 09:00:00,0.2195203063970176,10.829956766903896,1.0,1.0,0.0,1.0,-4.612334569341377,0.0,10.830001200013161,27.778387065769483,19.75,17.04930553007894,2098.7901610260733,6904.660871389041,9924.495600353093,9924.495600353093,3785.04,6139.455600353093,230.229585013241,0.15,1.0
10981,10981,2024-04-25 09:15:00,0.21951437080646896,10.82998840360152,1.0,1.0,0.0,1.0,-4.568331006809721,0.0,10.83003360268302,27.777164806142224,20.5,17.589102687583818,2107.240439723126,6905.017025107447,9916.148334735473,9916.148334735473,0.0,9916.148334735473,71.89207542683218,0.029,1.0
10982,10982,2024-04-25 09:30:00,0.219508911783729,10.830017500192724,1.0,1.0,0.0,1.0,-6.121492483667631,0.0,10.829827565032684,27.776216429971825,21.25,18.12158185948216,2113.355918140874,6894.011860006404,9907.558673824056,9907.558673824056,0.0,9907.558673824056,71.82980038522442,0.029,1.0
10983,10983,2024-04-25 09:45:00,0.21952533670954102,10.829929955338146,1.0,1.0,0.0,1.0,-6.107614927812811,0.0,10.829623625257037,27.775209661180263,22.0,18.64662836836334,2123.8460176403314,6893.767456415829,9905.20518640192,9905.20518640192,0.0,9905.20518640192,71.81273760141391,0.029,1.0
10984,10984,2024-04-25 10:00:00,0.2195637949296889,10.829724973024758,1.0,1.0,0.0,1.0,-5.941083423567359,0.0,10.829445210728236,27.772660952548364,22.25,18.742067142775436,2126.7823486884167,6894.613578374192,9924.455560929517,9924.455560929518,4453.92,5470.535560929517,205.14508353485687,0.15,1.0
10985,10985,2024-04-25 10:15:00,0.21959964845449487,10.829533873737542,1.0,1.0,0.0,1.0,-5.8312937016232755,0.0,10.829283544622635,27.769457498714598,22.5,18.83504670220268,2128.9822910766848,6895.098016730901,9925.048611207574,9925.048611207574,0.0,9925.048611207574,71.95660243125492,0.029,1.0
10986,10986,2024-04-25 10:30:00,0.21963154136743684,10.829363884511562,1.0,1.0,0.0,1.0,-5.750958329454117,0.0,10.829134077093434,27.765978695052112,22.75,18.92553975208132,2131.1082990186865,6895.400695960387,9924.989983656398,9924.989983656398,0.0,9924.989983656398,71.9561773815089,0.029,1.0
10987,10987,2024-04-25 10:45:00,0.21966072140599724,10.829208354906035,1.0,1.0,0.0,1.0,-5.683986425367937,0.0,10.828994744606444,27.76236077733744,23.0,19.013500321467536,2133.1892681228373,6895.628485054844,9924.973183616667,9924.973183616668,0.0,9924.973183616667,71.95605558122084,0.029,1.0
10988,10988,2024-04-25 11:00:00,0.21968780753940345,10.82906398581498,1.0,1.0,0.0,1.0,-5.524927934672295,0.0,10.828879674548286,27.756785572805327,22.7,18.708927388729915,2127.235509761204,6896.528862742555,9944.547348012558,9944.547348012558,4775.64,5168.907348012558,107.25482747126058,0.083,1.0
10989,10989,2024-04-25 11:15:00,0.21971165880766197,10.828936858555162,1.0,1.0,0.0,1.0,-5.445194764115422,0.0,10.828776605956719,27.750468013283953,22.4,18.404920601079326,2120.9304911111053,6896.904670842794,9947.479017534735,9947.479017534737,0.0,9947.479017534735,72.11922287712683,0.029,1.0
10990,10990,2024-04-25 11:30:00,0.21973211522685135,10.828827825840882,1.0,1.0,0.0,1.0,-5.406596523186248,0.0,10.828679192614047,27.743932756848064,22.1,18.101484123150843,2114.9587880530994,6897.007621167754,9950.479683930216,9950.47968393022,0.0,9950.479683930216,72.14097770849408,0.029,1.0
10991,10991,2024-04-25 11:45:00,0.21975091892586363,10.828727602125147,1.0,1.0,0.0,1.0,-5.3866238243525775,0.0,10.828584566124285,27.73738380093127,21.8,17.798613203954872,2109.3645567472777,6896.987407578307,9954.254938493928,9954.254938493928,0.0,9954.254938493928,72.16834830408098,0.029,1.0
10992,10992,2024-04-25 12:00:00,0.21976893232453026,10.828631590710254,1.0,1.0,0.0,1.0,-5.578111169428976,0.0,10.82846026997994,27.734693070924834,22.6,18.2739135116416,2116.8150184370843,6895.466128937998,9910.54886544856,9910.54886544856,4760.88,5149.66886544856,37.335099274502056,0.029,1.0
10993,10993,2024-04-25 12:15:00,0.21978948613777277,10.828522038885671,1.0,1.0,0.0,1.0,-5.626682790358775,0.0,10.828328407781521,27.733513449846054,23.4,18.736390322549052,2126.216160375667,6894.9131490241225,9907.771465566062,9907.771465566066,0.0,9907.771465566062,71.83134312535395,0.029,1.0
10994,10994,2024-04-25 12:30:00,0.21981352033133528,10.828393936633983,1.0,1.0,0.0,1.0,-5.604743747502924,0.0,10.82819986753756,27.732803997227435,24.2,19.185684200811796,2136.400102727656,6894.849696110376,9908.109149142994,9908.109149142996,0.0,9908.109149142994,71.83379133128672,0.029,1.0
10995,10995,2024-04-25 12:45:00,0.21983794642655705,10.828263745546451,1.0,1.0,0.0,1.0,-5.556243535402582,0.0,10.828078746175446,27.732144372949875,25.0,19.621415997704563,2147.1893318868956,6894.980904333341,9910.05013506538,9910.05013506538,0.0,9910.05013506538,71.847863479224,0.029,1.0
10996,10996,2024-04-25 13:00:00,0.21986136259384964,10.828138937374781,1.0,1.0,0.0,1.0,-5.413066698980062,0.0,10.827979576901859,27.7296135205569,25.0,19.352538394714802,2141.8828839043663,6895.798629137031,9939.737123212393,9939.737123212393,4387.26,5552.477123212393,115.21390030665717,0.083,1.0
10997,10997,2024-04-25 13:15:00,0.2198820151928772,10.828028859021964,1.0,1.0,0.0,1.0,-5.348265234845192,0.0,10.827890248386366,27.72642940241851,25.0,19.080945857009407,2135.458594700271,6896.094716738557,9941.428013287254,9941.428013287254,0.0,9941.428013287254,72.07535309633259,0.029,1.0
10998,10998,2024-04-25 13:30:00,0.21989969228016168,10.827934640146738,1.0,1.0,0.0,1.0,-5.323858232812708,0.0,10.82780453201376,27.72313730035672,25.0,18.806595621046878,2129.2129410791745,6896.119638741865,9942.608998988238,9942.608998988237,0.0,9942.608998988238,72.08391524266473,0.029,1.0
10999,10999,2024-04-25 13:45:00,0.2199161109340403,10.827847128721565,1.0,1.0,0.0,1.0,-5.316729999352536,0.0,10.827719770934868,27.719958385456138,25.0,18.529425478936144,2123.2028254386105,6896.027577853783,9944.424056286753,9944.424056286753,0.0,9944.424056286753,72.09707440807895,0.029,1.0
11000,11000,2024-04-25 14:00:00,0.21993210264353705,10.827761892909948,1.0,1.0,0.0,1.0,-5.367444045394927,0.0,10.827627092129864,27.717611912285317,24.5,18.459903218922776,2121.312300910652,6895.525193289568,9934.702890810684,9934.702890810684,3634.8,6299.902890810684,130.7229849843217,0.083,1.0
11001,11001,2024-04-25 14:15:00,0.2199487525675575,10.827673148814918,1.0,1.0,0.0,1.0,-5.386132760185513,0.0,10.82753144735561,27.715546421840923,24.0,18.376117782543446,2119.5312118468137,6895.237589252751,9935.550627248125,9935.550627248125,0.0,9935.550627248125,72.03274204754891,0.029,1.0
11002,11002,2024-04-25 14:30:00,0.21996642064210528,10.827578977977579,1.0,1.0,0.0,1.0,-5.3899178489418835,0.0,10.827435136373454,27.713527942826058,23.5,18.278600430270735,2117.538179750208,6895.051326963965,9936.96487021608,9936.96487021608,0.0,9936.96487021608,72.04299530906658,0.029,1.0
11003,11003,2024-04-25 14:45:00,0.2199844281299992,10.827482998067104,1.0,1.0,0.0,1.0,-5.389108701298306,0.0,10.827338866390667,27.711470769981833,23.0,18.16784871562364,2115.3389383821213,6894.896592414106,9938.593561934535,9938.593561934535,0.0,9938.593561934535,72.05480332402539,0.029,1.0
11004,11004,2024-04-25 15:00:00,0.22000249386309478,10.827386707709705,1.0,1.0,0.0,1.0,-5.26067060119687,0.0,10.827262224758218,27.707456287103746,23.0,18.38176194085371,2119.3686061881394,6895.650695146802,9921.49715015324,9921.497150153244,2627.46,7294.03715015324,151.35127086567974,0.083,1.0
11005,11005,2024-04-25 15:15:00,0.22001870323104514,10.82730031177853,1.0,1.0,0.0,1.0,-5.192531161815121,0.0,10.827195871015705,27.70244664579739,23.0,18.59400081389843,2123.865467531439,6896.008101713571,9919.99110845104,9919.991108451042,0.0,9919.99110845104,71.91993553627005,0.029,1.0
11006,11006,2024-04-25 15:30:00,0.22003211154327526,10.827228845474343,1.0,1.0,0.0,1.0,-5.15702509638879,0.0,10.827134752936827,27.69687303244747,23.0,18.80456999496318,2128.45788455411,6896.150162709681,9919.291421485064,9919.291421485064,0.0,9919.291421485064,71.91486280576672,0.029,1.0
11007,11007,2024-04-25 15:45:00,0.22004406650373698,10.827165125535082,1.0,1.0,0.0,1.0,-5.1359534429996545,0.0,10.827076630430582,27.69090430894189,23.0,19.013500321467536,2133.1790046265246,6896.19823677958,9918.917139034822,9918.917139034822,0.0,9918.917139034822,71.91214925800246,0.029,1.0
11008,11008,2024-04-25 16:00:00,0.22005525058526496,10.827105514380538,1.0,1.0,0.0,1.0,-5.197306029319356,0.0,10.827008835447945,27.685851843959362,23.0,18.73472545587413,2127.4944182077497,6895.664384229956,9941.916322633066,9941.916322633067,1532.52,8409.396322633065,174.49497369463612,0.083,1.0
11009,11009,2024-04-25 16:15:00,0.22006706826826758,10.827042526130134,1.0,1.0,0.0,1.0,-5.238577764154147,0.0,10.826934490159271,27.681364029389517,23.0,18.453046628743266,2121.3820050226022,6895.257385216236,9944.596338004703,9944.596338004703,0.0,9944.596338004703,72.0983234505341,0.029,1.0
11010,11010,2024-04-25 16:30:00,0.2200804060013659,10.82697143601272,1.0,1.0,0.0,1.0,-5.26834092535965,0.0,10.826855385672886,27.67728542968336,23.0,18.168414795835048,2115.583404565979,6894.9214438489125,9947.272571446689,9947.272571446689,0.0,9947.272571446689,72.1177261429885,0.029,1.0
11011,11011,2024-04-25 16:45:00,0.22009480363841974,10.826894696607223,1.0,1.0,0.0,1.0,-5.293058786669903,0.0,10.826772314279438,27.67356015167247,23.0,17.88076342754536,2110.0951474404783,6894.613633809286,9950.742768822907,9950.742768822907,0.0,9950.742768822907,72.14288507396608,0.029,1.0
11012,11012,2024-04-25 17:00:00,0.22011001940596148,10.826813596566225,1.0,1.0,0.0,1.0,-3.897566640700522,0.0,10.826903271198649,27.672400505627085,22.675,17.45407612835688,2105.898971230285,6904.411513379705,9968.43946692245,9968.439466922446,424.56,9543.87946692245,357.89548000959184,0.15,1.0
11013,11013,2024-04-25 17:15:00,0.22010540483599506,10.826838192224146,1.0,1.0,0.0,1.0,-4.025160419009414,0.0,10.827014588636851,27.672545497130486,22.35,17.029372891170787,2099.1534285601756,6903.721031700996,9976.956242092467,9976.956242092467,0.0,9976.956242092467,72.33293275517039,0.029,1.0
11014,11014,2024-04-25 17:30:00,0.22008268865056888,10.826959269492468,1.0,1.0,0.0,1.0,-4.185011623839399,0.0,10.827101372906514,27.67341186713206,22.025,16.6066745724328,2093.1497434709595,6902.76827090681,9986.789422193391,9986.789422193391,0.0,9986.789422193391,72.40422331090208,0.029,1.0
11015,11015,2024-04-25 17:45:00,0.2200641190416919,10.827058245507782,1.0,1.0,0.0,1.0,-4.322760926011647,0.0,10.827167048581748,27.674761561738638,21.7,16.186021510729216,2087.992046897933,6901.932015301884,9998.411921020142,9998.411921020142,0.0,9998.411921020142,72.48848642739604,0.029,1.0
11016,11016,2024-04-25 18:00:00,0.22004982906410875,10.8271344110883,1.0,1.0,0.0,1.0,-4.05393116301619,0.0,10.827274040954011,27.67165456998767,21.525,16.458130452810845,2091.1378794953007,6903.955607111922,9950.425939573963,9950.425939573963,17.94,9932.485939573962,372.4682227340236,0.15,1.0
11017,11017,2024-04-25 18:15:00,0.22003360766435995,10.827220871148961,1.0,1.0,0.0,1.0,-3.9181822379484643,0.0,10.827401729536815,27.66644240006651,21.35,16.71948613103864,2094.709263468921,6905.100221295287,9944.22613943084,9944.22613943084,0.0,9944.22613943084,72.0956395108736,0.029,1.0
11018,11018,2024-04-25 18:30:00,0.22001158072036517,10.827338274760454,1.0,1.0,0.0,1.0,-3.859284760784737,0.0,10.82753822683615,27.66017643154997,21.175,16.97046851506629,2098.282826416282,6905.7321454351395,9939.97100831405,9939.97100831405,0.0,9939.97100831405,72.06478981027688,0.029,1.0
11019,11019,2024-04-25 18:45:00,0.2199867927631164,10.82747039457259,1.0,1.0,0.0,1.0,-3.8336410843462416,0.0,10.827678382927829,27.653287015628703,21.0,17.211459872452075,2101.9174107144513,6906.141805127879,9936.329396371333,9936.329396371335,0.0,9936.329396371333,72.03838812369217,0.029,1.0
11020,11020,2024-04-25 19:00:00,0.2199608381933806,10.827608732429281,1.0,1.0,0.0,1.0,-4.047004106556956,0.0,10.827785486911607,27.648498129819743,20.75,16.953732858706942,2098.260351639422,6904.855788045356,9968.02636779939,9968.02636779939,0.0,9968.02636779939,448.56118655097254,0.18,1.0
11021,11021,2024-04-25 19:15:00,0.21993766198099607,10.827732261641291,1.0,1.0,0.0,1.0,-4.200162644112066,0.0,10.827868871567688,27.64473182747481,20.5,16.6964596329149,2094.510036059032,6903.94344401917,9974.568260028776,9974.568260028776,0.0,9974.568260028776,72.31561988520863,0.029,1.0
11022,11022,2024-04-25 19:30:00,0.21991980607781983,10.82782743360522,1.0,1.0,0.0,1.0,-4.314666913299382,0.0,10.82793451500226,27.64149883430192,20.25,16.439637945752477,2091.1289687604303,6903.266894169577,9980.885386991364,9980.885386991364,0.0,9980.885386991364,72.36141905568739,0.029,1.0
11023,11023,2024-04-25 19:45:00,0.21990583611054237,10.82790189353081,1.0,1.0,0.0,1.0,-4.410832972087134,0.0,10.82798525569028,27.638603449112193,20.0,16.18326418069899,2088.074395096633,6902.691356818951,9987.902062306248,9987.90206230625,0.0,9987.902062306248,72.4122899517203,0.029,1.0
11024,11024,2024-04-25 20:00:00,0.21989492680466113,10.827960040131156,1.0,1.0,0.0,1.0,-4.218478772965973,0.0,10.828065392202442,27.631698614896067,19.5,16.111173409720084,2087.6287969468794,6904.145364831627,9979.254639626179,9979.25463962618,0.0,9979.254639626179,449.066458783178,0.18,1.0
11025,11025,2024-04-25 20:15:00,0.21988263256970939,10.828025568403449,1.0,1.0,0.0,1.0,-4.160517449890419,0.0,10.828154122540289,27.623030954637127,19.0,16.022982410604296,2086.9133768870333,6904.691326395263,9982.62356516073,9982.623565160733,0.0,9982.62356516073,72.3740208474153,0.029,1.0
11026,11026,2024-04-25 20:30:00,0.21986678648330346,10.828110028043993,1.0,1.0,0.0,1.0,-4.174257688754347,0.0,10.828240364971718,27.61361093552314,18.5,15.919327829394373,2085.9340054805766,6904.7409254152,9986.752884894959,9986.75288489496,0.0,9986.752884894959,72.40395841548846,0.029,1.0
11027,11027,2024-04-25 20:45:00,0.21985037395135873,10.828197506839258,1.0,1.0,0.0,1.0,-4.21781884814346,0.0,10.82831950999822,27.60384590635222,18.0,15.80078313187811,2084.8016128240565,6904.574091864896,9991.377765638175,9991.377765638175,0.0,9991.377765638175,72.43748880087678,0.029,1.0
11028,11028,2024-04-25 21:00:00,0.21983486324248916,10.828280178917533,1.0,1.0,0.0,1.0,-4.74405175709902,0.0,10.828317460474718,27.602035254834625,17.75,15.792079854802074,2083.5668123415558,6900.958573205127,9983.333201752585,9983.333201752585,0.0,9983.333201752585,374.3749950657219,0.15,1.0
11029,11029,2024-04-25 21:15:00,0.21982767748885887,10.828318478984382,1.0,1.0,0.0,1.0,-4.986925266235293,0.0,10.82827805540789,27.603603571651572,17.5,15.77834083185153,2082.925184222252,6899.225764599044,9983.17541250553,9983.17541250553,0.0,9983.17541250553,72.3780217406651,0.029,1.0
11030,11030,2024-04-25 21:30:00,0.21983158766682573,10.828297637735819,1.0,1.0,0.0,1.0,-5.08520933980677,0.0,10.828223634869472,27.6064893028222,17.25,15.759691062873344,2082.5334797958008,6898.460393061403,9983.823167085977,9983.823167085979,0.0,9983.823167085977,72.38271796137333,0.029,1.0
11031,11031,2024-04-25 21:45:00,0.219840397912125,10.828250679128374,1.0,1.0,0.0,1.0,-5.125673988763092,0.0,10.82816313090287,27.609853620446998,17.0,15.736219474858718,2082.2183221096557,6898.081711343558,9984.791417050155,9984.791417050155,0.0,9984.791417050155,72.38973777361363,0.029,1.0
11032,11032,2024-04-25 22:00:00,0.2198511823042557,10.828193198318317,1.0,1.0,0.0,1.0,-4.861881580789761,0.0,10.828143263154395,27.60927139856908,17.0,15.897371382395791,2084.0871452518136,6899.859334582923,9969.02438717222,9969.02438717222,0.0,9969.02438717222,206.85725603382357,0.083,1.0
11033,11033,2024-04-25 22:15:00,0.21985869860752313,10.828153136421902,1.0,1.0,0.0,1.0,-4.726907857484663,0.0,10.828144087407315,27.60692516359448,17.0,16.057599406915564,2085.912077822447,6900.787306382952,9964.37751476625,9964.37751476625,0.0,9964.37751476625,72.24173698205533,0.029,1.0
11034,11034,2024-04-25 22:30:00,0.219860473209147,10.828143677795246,1.0,1.0,0.0,1.0,-4.6603984239991645,0.0,10.828155018224376,27.603785518417574,17.0,16.216913012679427,2087.7037130031185,6901.262204011235,9960.208869563667,9960.208869563665,0.0,9960.208869563667,72.21151430433659,0.029,1.0
11035,11035,2024-04-25 22:45:00,0.21985936469786183,10.828149586160396,1.0,1.0,0.0,1.0,-4.621692634322866,0.0,10.828171753405769,27.600233534892045,17.0,16.375307106932095,2089.5420657574705,6901.555828370712,9956.237955071569,9956.237955071569,0.0,9956.237955071569,72.18272517426888,0.029,1.0
11036,11036,2024-04-25 23:00:00,0.21985676606643895,10.82816343686588,1.0,1.0,0.0,1.0,-4.30813697773532,0.0,10.828236459980744,27.590387637860925,17.05,15.946074835233484,2086.1195619856753,6903.816244083514,10005.37110738827,10005.37110738827,0.0,10005.37110738827,207.6114504783066,0.083,1.0
11037,11037,2024-04-25 23:15:00,0.21984909867144453,10.8282043040812,1.0,1.0,0.0,1.0,-4.241779073654881,0.0,10.828310922494929,27.578139615853352,17.1,15.507323173882984,2082.477706408728,6904.396133861523,10023.17125282443,10023.171252824432,0.0,10023.17125282443,72.66799158297712,0.029,1.0
11038,11038,2024-04-25 23:30:00,0.2198360378261995,10.828273918386357,1.0,1.0,0.0,1.0,-4.293934556218577,0.0,10.82837684661733,27.565216658906344,17.15,15.058720033534895,2079.374523469226,6904.1483090058655,10041.998354622547,10041.998354622545,0.0,10041.998354622547,72.80448807101347,0.029,1.0
11039,11039,2024-04-25 23:45:00,0.21982287323485628,10.828344085658216,1.0,1.0,0.0,1.0,-4.392021403130155,0.0,10.828427153761169,27.552299842189992,17.2,14.599923283569247,2077.014286042999,6903.559298780637,10063.601085531915,10063.601085531916,0.0,10063.601085531915,72.96110787010639,0.029,1.0
11040,11040,2024-04-26 00:00:00,0.2198119786769957,10.828402153651613,1.0,1.0,0.0,1.0,-5.1807013886367415,0.0,10.828355849681566,27.55208609990678,17.15,14.722625198517429,2075.679360562182,6898.0268938218,10013.955323435559,10013.95532343556,0.0,10013.955323435559,72.6011760949078,0.029,1.0
11041,11041,2024-04-26 00:15:00,0.2198140179722941,10.828391284207672,1.0,1.0,0.0,1.0,-5.5097846294131525,0.0,10.828234030338853,27.557251876298114,17.1,14.843879611769003,2075.4708945924053,6895.564979582368,10006.592169193222,10006.592169193224,0.0,10006.592169193222,72.54779322665087,0.029,1.0
11042,11042,2024-04-26 00:30:00,0.2198321635273384,10.828294568399286,1.0,1.0,0.0,1.0,-5.608847259546968,0.0,10.828097235308224,27.564534973793233,17.05,14.963717193872817,2075.7872709138464,6894.656891676608,10001.501589849824,10001.501589849822,0.0,10001.501589849824,72.51088652641123,0.029,1.0
11043,11043,2024-04-26 00:45:00,0.21985643235850738,10.828165215529156,1.0,1.0,0.0,1.0,-5.615252801121703,0.0,10.827959778285974,27.572640983253642,17.0,15.082147439243766,2076.3499239137736,6894.3836734408615,9996.894194132834,9996.894194132836,0.0,9996.894194132834,72.47748290746306,0.029,1.0
11044,11044,2024-04-26 01:00:00,0.2198821599468453,10.828028087483315,1.0,1.0,0.0,1.0,-5.2274743973568985,0.0,10.827882195945547,27.57463693304921,16.75,15.009532714682946,2076.77937480599,6896.916146432319,10013.70734350641,10013.70734350641,0.0,10013.70734350641,72.59937824042147,0.029,1.0
11045,11045,2024-04-26 01:15:00,0.21990229822698062,10.827920750450193,1.0,1.0,0.0,1.0,-5.055265275406158,0.0,10.827831134741336,27.574037352837603,16.5,14.933543596875687,2076.710078806286,6898.013220334263,10017.994883564728,10017.994883564728,0.0,10017.994883564728,72.63046290584428,0.029,1.0
11046,11046,2024-04-26 01:30:00,0.2199143509229229,10.82785650958082,1.0,1.0,0.0,1.0,-4.9923164693055115,0.0,10.827789711446432,27.57239219087239,16.25,14.854235590291648,2076.4291777575004,6898.3764128704615,10021.735865609659,10021.735865609657,0.0,10021.735865609659,72.65758502567003,0.029,1.0
11047,11047,2024-04-26 01:45:00,0.21992302125107252,10.827810296731784,1.0,1.0,0.0,1.0,-4.97341921451708,0.0,10.82775111916871,27.570269464296523,16.0,14.771669583855122,2076.071792517439,6898.441877023936,10025.563145272627,10025.563145272628,0.0,10025.563145272627,72.68533280322654,0.029,1.0
11048,11048,2024-04-26 02:00:00,0.21993052578208022,10.827770297581512,1.0,1.0,0.0,1.0,-4.585543965280342,0.0,10.827771969419404,27.56225235701862,16.05,14.950791063447763,2077.6519316786616,6901.139321919555,10001.114696150416,10001.114696150416,0.0,10001.114696150416,72.50808154709053,0.029,1.0
11049,11049,2024-04-26 02:15:00,0.2199321561167134,10.827761607897918,1.0,1.0,0.0,1.0,-4.396940467625757,0.0,10.827821419430013,27.551629228826556,16.1,15.129648261060947,2079.0514860228195,6902.516670664655,9994.020345439709,9994.020345439709,0.0,9994.020345439709,72.4566475044379,0.029,1.0
11050,11050,2024-04-26 02:30:00,0.2199255449770415,10.827796845272369,1.0,1.0,0.0,1.0,-4.312567450106402,0.0,10.827883357433366,27.53987170887375,16.15,15.30823135622022,2080.381215538972,6903.199439918555,9987.593711611036,9987.593711611034,0.0,9987.593711611036,72.41005440918002,0.029,1.0
11051,11051,2024-04-26 02:45:00,0.21991508867278095,10.827852577374077,1.0,1.0,0.0,1.0,-4.270754276747724,0.0,10.82795120152504,27.527569480843383,16.2,15.486542211221309,2081.7645109474342,6903.599922678373,9981.396004667975,9981.396004667975,0.0,9981.396004667975,72.36512103384283,0.029,1.0
11052,11052,2024-04-26 03:00:00,0.21990291061197711,10.827917486438162,1.0,1.0,0.0,1.0,-4.963397013593377,0.0,10.827912200463622,27.526254411018915,16.15,15.463180082881637,2080.2380079229074,6898.780609785057,9993.189934621474,9993.189934621472,0.0,9993.189934621474,72.45062702600569,0.029,1.0
11053,11053,2024-04-26 03:15:00,0.21990026603728455,10.827931582021273,1.0,1.0,0.0,1.0,-5.275519696358698,0.0,10.827825238257986,27.52965935154521,16.1,15.439723186831253,2079.375426093735,6896.493185234151,9993.591618681707,9993.591618681707,0.0,9993.591618681707,72.45353923544238,0.029,1.0
11054,11054,2024-04-26 03:30:00,0.21991210992835236,10.827868454081882,1.0,1.0,0.0,1.0,-5.390065481674029,0.0,10.827720846221952,27.53496062059655,16.05,15.416184400285104,2078.914874193428,6895.532826526782,9994.109719698989,9994.109719698989,0.0,9994.109719698989,72.45729546781767,0.029,1.0
11055,11055,2024-04-26 03:45:00,0.21993007058326308,10.827772723791208,1.0,1.0,0.0,1.0,-5.425331530466558,0.0,10.827611275378896,27.54103236936816,16.0,15.392562826057274,2078.6176727871384,6895.108039721521,9994.865060573005,9994.865060573005,0.0,9994.865060573005,72.4627716891543,0.029,1.0
11056,11056,2024-04-26 04:00:00,0.21995014511188077,10.827665726553676,1.0,1.0,0.0,1.0,-5.082631522211202,0.0,10.827554571127987,27.541804863358742,16.0,15.392562826057274,2079.2870783296066,6897.3659198373425,9994.236748013598,9994.236748013598,0.0,9994.236748013598,72.45821642309859,0.029,1.0
11057,11057,2024-04-26 04:15:00,0.21996571289368413,10.827582750276664,1.0,1.0,0.0,1.0,-4.923611484514902,0.0,10.827522309834618,27.540313034173703,16.0,15.392562826057274,2079.5999622766044,6898.403811680814,9994.593526156268,9994.593526156268,0.0,9994.593526156268,72.46080306463294,0.029,1.0
11058,11058,2024-04-26 04:30:00,0.2199740446401562,10.827538342067967,1.0,1.0,0.0,1.0,-4.8600555204615175,0.0,10.827499740205125,27.537918261614053,16.0,15.392562826057274,2079.720158866549,6898.802525197482,9994.734097830184,9994.734097830184,0.0,9994.734097830184,72.46182220926883,0.029,1.0
11059,11059,2024-04-26 04:45:00,0.21997918270712338,10.827510956171032,1.0,1.0,0.0,1.0,-4.834782494068058,0.0,10.82748094691163,27.535159031497628,16.0,15.392562826057274,2079.7630446385915,6898.944784948731,9994.765300702462,9994.765300702462,0.0,9994.765300702462,72.46204843009285,0.029,1.0
11060,11060,2024-04-26 05:00:00,0.2199830607449747,10.827490286229285,1.0,1.0,0.0,1.0,-4.38628229395143,0.0,10.827530872705847,27.524826425244633,15.9,15.319946746149489,2080.2447175114253,6902.106890221282,10003.38127940448,10003.38127940448,13.44,9989.94127940448,72.42707427568249,0.029,1.0
11061,11061,2024-04-26 05:15:00,0.21998010091786593,10.827506062107775,1.0,1.0,0.0,1.0,-4.207147349715531,0.0,10.827607843505497,27.51134685317802,15.8,15.247144088967334,2080.169827785015,6903.465154535648,10006.750848711938,10006.750848711938,0.0,10006.750848711938,72.54894365316156,0.029,1.0
11062,11062,2024-04-26 05:30:00,0.21996818144358013,10.827569592905718,1.0,1.0,0.0,1.0,-4.161714960260334,0.0,10.827691200700958,27.49665599878973,15.7,15.174157802830823,2079.8437127141146,6903.916412034543,10009.638195882837,10009.638195882837,0.0,10009.638195882837,72.56987692015058,0.029,1.0
11063,11063,2024-04-26 05:45:00,0.21995313763883179,10.827649776385027,1.0,1.0,0.0,1.0,-4.168669451399579,0.0,10.827772851028554,27.4814491020593,15.6,15.10099423478178,2079.4307692405014,6904.005157404779,10012.437015683567,10012.437015683567,0.0,10012.437015683567,72.59016836370586,0.029,1.0
11064,11064,2024-04-26 06:00:00,0.21993765948597657,10.827732274939745,1.0,1.0,0.0,1.0,-5.071063342838354,0.0,10.827715336397953,27.480815802077622,15.7,15.174157802830823,2077.9153689535287,6897.715294968118,9997.238217409802,9997.238217409804,390.9,9606.338217409802,69.64595207622106,0.029,1.0
11065,11065,2024-04-26 06:15:00,0.2199354749972974,10.827743918264405,1.0,1.0,0.0,1.0,-5.460275259467906,0.0,10.827598058956195,27.4864136515994,15.8,15.247144088967334,2077.510131428188,6894.848114022496,9993.044856185961,9993.044856185961,0.0,9993.044856185961,72.44957520734822,0.029,1.0
11066,11066,2024-04-26 06:30:00,0.21995190620613855,10.827656339921282,1.0,1.0,0.0,1.0,-5.58772910324297,0.0,10.827461466732107,27.494532263836803,15.9,15.319946746149489,2077.658499767314,6893.745446971608,9989.997246375453,9989.997246375455,0.0,9989.997246375453,72.42748003622204,0.029,1.0
11067,11067,2024-04-26 06:45:00,0.21997573242617954,10.827529346168463,1.0,1.0,0.0,1.0,-5.609298497655168,0.0,10.827321921259006,27.50370200821074,16.0,15.392562826057274,2078.0463209567397,6893.364644654107,9987.321644765956,9987.321644765956,0.0,9987.321644765956,72.40808192455319,0.029,1.0
11068,11068,2024-04-26 07:00:00,0.22000163821557847,10.827391268310967,1.0,1.0,0.0,1.0,-5.148366860012877,0.0,10.8272535244503,27.505875205188005,16.0,15.392562826057274,2079.0002906321274,6896.4145939690925,9993.27006201509,9993.270062015092,1497.6,8495.67006201509,61.5936079496094,0.029,1.0
11069,11069,2024-04-26 07:15:00,0.22002110427586452,10.827287514209642,1.0,1.0,0.0,1.0,-4.93190081160812,0.0,10.827218448783135,27.50504069884799,16.0,15.392562826057274,2079.4306149275712,6897.842056333988,9994.00654607068,9994.00654607068,0.0,9994.00654607068,72.45654745901243,0.029,1.0
11070,11070,2024-04-26 07:30:00,0.22003079181648838,10.827235879618117,1.0,1.0,0.0,1.0,-4.8423345462650325,0.0,10.82719708552144,27.502986717037732,16.0,15.392562826057274,2079.6052646467433,6898.421400587835,9994.223122687936,9994.223122687936,0.0,9994.223122687936,72.45811763948754,0.029,1.0
11071,11071,2024-04-26 07:45:00,0.22003607842711298,10.827207701983488,1.0,1.0,0.0,1.0,-4.804514572783607,0.0,10.827181439051362,27.500420485110205,16.0,15.392562826057274,2079.6756740340184,6898.65496107753,9994.292484338088,9994.292484338086,0.0,9994.292484338088,72.45862051145114,0.029,1.0
11072,11072,2024-04-26 08:00:00,0.2200395469874819,10.827189214556721,1.0,1.0,0.0,1.0,-3.949651493010469,0.0,10.827296890157946,27.483748353860165,16.125,15.335463047563328,2081.130125438696,6904.71578994863,10002.396097813997,10002.396097813997,2728.62,7273.776097813997,272.76660366802486,0.15,1.0
11073,11073,2024-04-26 08:15:00,0.22003010942041767,10.827239516789174,1.0,1.0,0.0,1.0,-3.597477066282202,0.0,10.8274656678701,27.461117161350494,16.25,15.276065676271465,2081.5437891868646,6907.415038932189,10005.792755520875,10005.792755520875,0.0,10005.792755520875,72.54199747752635,0.029,1.0
11074,11074,2024-04-26 08:30:00,0.22000341578390556,10.827381793871783,1.0,1.0,0.0,1.0,-3.501362654125709,0.0,10.827648210799863,27.43632167165388,16.375,15.214328848910226,2081.4351495175615,6908.3797130988205,10008.46987113088,10008.46987113088,0.0,10008.46987113088,72.56140656569887,0.029,1.0
11075,11075,2024-04-26 08:45:00,0.21997045099743748,10.827557496183658,1.0,1.0,0.0,1.0,-3.502990011143292,0.0,10.827829422855519,27.410923805297674,16.5,15.150223983404395,2081.125969943289,6908.671242955195,10010.999812943248,10010.999812943252,0.0,10010.999812943248,72.57974864383856,0.029,1.0
11076,11076,2024-04-26 09:00:00,0.21993632840215055,10.827739369616538,1.0,1.0,0.0,1.0,-5.20995125048856,0.0,10.827747536155671,27.413101306951813,16.625,15.135888166723374,2077.4489936540303,6896.817958853483,10003.473276993256,10003.473276993256,3660.54,6342.933276993256,237.8599978872471,0.15,1.0
11077,11077,2024-04-26 09:15:00,0.21992716140533822,10.827788229709547,1.0,1.0,0.0,1.0,-5.954396645296723,0.0,10.827551486622319,27.427183107558427,16.75,15.119780072509403,2075.7162973932177,6891.380954488149,10002.01636210968,10002.016362109682,0.0,10002.01636210968,72.51461862529518,0.029,1.0
11078,11078,2024-04-26 09:30:00,0.21995329956129572,10.827648913338294,1.0,1.0,0.0,1.0,-6.205376484269609,0.0,10.827317533641082,27.446169312793117,16.875,15.101873224613456,2074.9755387089667,6889.267880391488,10002.163011384138,10002.16301138414,0.0,10002.163011384138,72.51568183253501,0.029,1.0
11079,11079,2024-04-26 09:45:00,0.21999365920145614,10.827433796456239,1.0,1.0,0.0,1.0,-6.256822110191239,0.0,10.827076516490038,27.467277110035294,17.0,15.082147439243766,2074.63474353112,6888.512641466714,10002.96987132,10002.969871319998,0.0,10002.96987132,72.52153156707,0.029,1.0
11080,11080,2024-04-26 10:00:00,0.22003821954206126,10.827196289840813,1.0,1.0,0.0,1.0,-5.354283927777871,0.0,10.826974948733586,27.475303181438612,17.25,15.179267650552731,2076.9797850142413,6894.538329466124,9993.901644253114,9993.901644253116,4238.58,5755.321644253114,215.82456165949176,0.15,1.0
11081,11081,2024-04-26 10:15:00,0.22007027715223856,10.827025422778568,1.0,1.0,0.0,1.0,-4.905547365835821,0.0,10.826942606730213,27.477697419043263,17.5,15.27361686188706,2078.491371549343,6897.5645643982325,9991.535365227914,9991.535365227915,0.0,9991.535365227914,72.43863139790238,0.029,1.0
11082,11082,2024-04-26 10:30:00,0.22008279942357148,10.826958679072364,1.0,1.0,0.0,1.0,-4.6960443111799215,0.0,10.826942525160415,27.477789796814616,17.75,15.36516168920403,2079.5445695232884,6899.00256181353,9988.964828191221,9988.964828191223,0.0,9988.964828191221,72.41999500438637,0.029,1.0
11083,11083,2024-04-26 10:45:00,0.22008582257101578,10.826942565696486,1.0,1.0,0.0,1.0,-4.586014444489019,0.0,10.826959335436424,27.476887467038512,18.0,15.453855585614487,2080.4167210893106,6899.785887024637,9986.304414051972,9986.304414051972,0.0,9986.304414051972,72.4007070018768,0.029,1.0
11084,11084,2024-04-26 11:00:00,0.22008424360632312,10.826950981578298,1.0,1.0,0.0,1.0,-3.5432208344149783,0.0,10.827136158252866,27.458710359981293,17.8,15.298396932924845,2081.6829964708218,6907.238883956505,10010.81171838062,10010.81171838062,4496.22,5514.5917183806205,114.42777815639788,0.083,1.0
11085,11085,2024-04-26 11:15:00,0.22006598757147508,10.827048286244038,1.0,1.0,0.0,1.0,-3.1189993882530724,0.0,10.827377297963,27.433164600235916,17.6,15.142547946088142,2081.683683540124,6910.553351550045,10018.644559415909,10018.64455941591,0.0,10018.644559415909,72.63517305576534,0.029,1.0
11086,11086,2024-04-26 11:30:00,0.22002674226894364,10.82725746370653,1.0,1.0,0.0,1.0,-3.0089135817903503,0.0,10.82763421800763,27.404671795756332,17.4,14.986288265699804,2081.146992146074,6911.7379090082495,10025.311395425535,10025.311395425535,0.0,10025.311395425535,72.68350761683513,0.029,1.0
11087,11087,2024-04-26 11:45:00,0.21998001093396402,10.827506541721972,1.0,1.0,0.0,1.0,-3.027205981606408,0.0,10.827887086122459,27.374991727403664,17.2,14.829629962856558,2080.448507877646,6912.034505306508,10031.896616823555,10031.896616823555,0.0,10031.896616823555,72.73125047197078,0.029,1.0
11088,11088,2024-04-26 12:00:00,0.2199321907239623,10.827761423441281,1.0,1.0,0.0,1.0,-5.064892873445405,0.0,10.827825905867298,27.37813928643515,17.4,14.986288265699804,2076.8824791398674,6897.9455686643005,9998.165868416814,9998.165868416814,4461.6,5536.565868416814,40.1401025460219,0.029,1.0
11089,11089,2024-04-26 12:15:00,0.21991438848705275,10.827856309364009,1.0,1.0,0.0,1.0,-5.948459555297232,0.0,10.827629250939342,27.395364548378836,17.6,15.142547946088142,2075.8344326565275,6891.552522534922,9988.969968786641,9988.969968786641,0.0,9988.969968786641,72.42003227370316,0.029,1.0
11090,11090,2024-04-26 12:30:00,0.2199386531883954,10.827726978505853,1.0,1.0,0.0,1.0,-6.242468154106329,0.0,10.827388224411061,27.418310950522006,17.8,15.298396932924845,2076.086502483248,6889.132071016615,9982.467935438583,9982.467935438583,0.0,9982.467935438583,72.37289253192972,0.029,1.0
11091,11091,2024-04-26 12:45:00,0.21997973688145916,10.827508002421823,1.0,1.0,0.0,1.0,-6.298044891583055,0.0,10.827139671366528,27.44366523983089,18.0,15.453855585614487,2076.9314791789775,6888.335778141339,9976.933403208752,9976.933403208754,0.0,9976.933403208752,72.33276717326345,0.029,1.0
11092,11092,2024-04-26 13:00:00,0.2200256679782858,10.827263189675737,1.0,1.0,0.0,1.0,-5.222232983000463,0.0,10.82705734662494,27.453243298270813,18.5,15.652215909223186,2080.632978242167,6895.582867292565,9970.597151522505,9970.597151522505,4132.14,5838.457151522504,121.14798589409197,0.083,1.0
11093,11093,2024-04-26 13:15:00,0.22005661203312266,10.827098257863456,1.0,1.0,0.0,1.0,-4.695875915503183,0.0,10.827056227498494,27.45603875921546,19.0,15.840119374691199,2083.3458045973757,6899.193958282086,9966.747473050851,9966.747473050851,0.0,9966.747473050851,72.25891917961867,0.029,1.0
11094,11094,2024-04-26 13:30:00,0.22006439331185512,10.827056783647812,1.0,1.0,0.0,1.0,-4.458427807378165,0.0,10.827091673944823,27.45609605901791,19.5,16.01724690081292,2085.5303526369307,6900.882948970506,9962.870818856283,9962.870818856283,0.0,9962.870818856283,72.23081343670806,0.029,1.0
11095,11095,2024-04-26 13:45:00,0.22006115218549277,10.827074058851323,1.0,1.0,0.0,1.0,-4.340611695637636,0.0,10.827145204248357,27.455027430968013,20.0,16.18326418069899,2087.498578920613,6901.780886606327,9959.275019726165,9959.275019726165,0.0,9959.275019726165,72.2047438930147,0.029,1.0
11096,11096,2024-04-26 14:00:00,0.22005279504855424,10.827118602391206,1.0,1.0,0.0,1.0,-3.477212667274409,0.0,10.827331204084985,27.439015469296457,19.675,15.893780432845713,2086.800402083603,6908.0176916121045,9998.177232346472,9998.177232346472,3529.98,6468.197232346472,134.2150925711893,0.083,1.0
11097,11097,2024-04-26 14:15:00,0.22003024923815273,10.827238771560646,1.0,1.0,0.0,1.0,-3.155950591306048,0.0,10.827565811500188,27.416712160156333,19.35,15.604323198784233,2085.044462648171,6910.6143670307065,10010.046401575557,10010.046401575557,0.0,10010.046401575557,72.5728364114228,0.029,1.0
11098,11098,2024-04-26 14:30:00,0.21999076482844604,10.827449223464383,1.0,1.0,0.0,1.0,-3.1052490625151923,0.0,10.827807225325252,27.3919582989396,19.025,15.314892508316584,2083.1000351153616,6911.365299231515,10021.046861830604,10021.046861830604,0.0,10021.046861830604,72.65258974827188,0.029,1.0
11099,11099,2024-04-26 14:45:00,0.21994610603235554,10.827687254847545,1.0,1.0,0.0,1.0,-3.1635421871633054,0.0,10.828038610239789,27.366278009036407,18.7,15.025479167225843,2081.29433670792,6911.351398204732,10032.658884703987,10032.65888470399,0.0,10032.658884703987,72.73677691410391,0.029,1.0
11100,11100,2024-04-26 15:00:00,0.2199017591699638,10.827923623624093,1.0,1.0,0.0,1.0,-4.917621420331251,0.0,10.827999650118631,27.368848195327022,18.775,15.244290990004947,2078.754273553081,6899.2462388141585,9984.932074343184,9984.932074343185,2550.48,7434.452074343184,154.26488054262109,0.083,1.0
11101,11101,2024-04-26 15:15:00,0.2198838627896738,10.828019011331039,1.0,1.0,0.0,1.0,-5.669827617179452,0.0,10.82784535112873,27.383445766053608,18.85,15.463141871717946,2078.6236335629483,6893.825452951716,9974.041975407657,9974.041975407657,0.0,9974.041975407657,72.31180432170552,0.029,1.0
11102,11102,2024-04-26 15:30:00,0.2199020581738577,10.827922029933339,1.0,1.0,0.0,1.0,-5.913153495644709,0.0,10.827654343960257,27.40281560014595,18.925,15.682026261889837,2079.736993707927,6891.8364256945215,9966.234557489304,9966.234557489306,0.0,9966.234557489304,72.25520054179746,0.029,1.0
11103,11103,2024-04-26 15:45:00,0.2199344718807572,10.827749264875564,1.0,1.0,0.0,1.0,-5.952172975971076,0.0,10.827458194574652,27.42406669167844,19.0,15.900938124610201,2081.4812077503757,6891.241182459678,9959.510310899785,9959.510310899788,0.0,9959.510310899785,72.20644975402344,0.029,1.0
11104,11104,2024-04-26 16:00:00,0.2199707934498762,10.82755567091216,1.0,1.0,0.0,1.0,-5.0945228016769954,0.0,10.827394609256585,27.431680812657106,19.0,15.748665202226512,2082.0812550033233,6897.02203490073,9989.6581280207,9989.6581280207,1452.48,8537.1781280207,177.14644615642953,0.083,1.0
11105,11105,2024-04-26 16:15:00,0.21999508293656783,10.827426207948093,1.0,1.0,0.0,1.0,-4.721668298491855,0.0,10.82738858352961,27.43347947372789,19.0,15.595548986512956,2081.567701854363,6899.571256712146,9996.860511408082,9996.860511408082,0.0,9996.860511408082,72.4772387077086,0.029,1.0
11106,11106,2024-04-26 16:30:00,0.22000158011039966,10.82739157801157,1.0,1.0,0.0,1.0,-4.598523558447272,0.0,10.827401536686969,27.432966440038623,19.0,15.441595653252657,2080.6429203401203,6900.438129330935,10002.830848418665,10002.830848418664,0.0,10002.830848418665,72.52052365103533,0.029,1.0
11107,11107,2024-04-26 16:45:00,0.22000091939549743,10.827395099621999,1.0,1.0,0.0,1.0,-4.577894028182222,0.0,10.82741763338552,27.43153198087408,19.0,15.286789978131333,2079.60594897388,6900.606587929571,10008.799086914903,10008.799086914903,0.0,10008.799086914903,72.56379338013305,0.029,1.0
11108,11108,2024-04-26 17:00:00,0.21999819246916472,10.827409634139352,1.0,1.0,0.0,1.0,-3.7579399600799483,0.0,10.827559517302092,27.41536591768421,18.875,14.928259363983164,2079.3268675825734,6906.471674317957,10039.935006150154,10039.935006150154,338.94,9700.995006150153,363.78731273063073,0.15,1.0
11109,11109,2024-04-26 17:15:00,0.21998330053248863,10.827489008161836,1.0,1.0,0.0,1.0,-3.4707005602537278,0.0,10.827744782092937,27.393058128416058,18.75,14.569743694124684,2078.441049525664,6908.752652206911,10057.81777813341,10057.817778133416,0.0,10057.81777813341,72.91917889146723,0.029,1.0
11110,11110,2024-04-26 17:30:00,0.21995258633222184,10.827652714849258,1.0,1.0,0.0,1.0,-3.451698325490375,0.0,10.827931989884153,27.368445508193513,18.625,14.211271643414454,2077.56835868791,6909.195713724514,10075.978480921262,10075.978480921263,0.0,10075.978480921262,73.05084398667915,0.029,1.0
11111,11111,2024-04-26 17:45:00,0.219917644077404,10.827838957067437,1.0,1.0,0.0,1.0,-3.5397971753471893,0.0,10.828104602504522,27.34306161084597,18.5,13.852878782741637,2077.03375308243,6908.879346607359,10095.428468754923,10095.428468754924,0.0,10095.428468754923,73.19185639847319,0.029,1.0
11112,11112,2024-04-26 18:00:00,0.21988389817062742,10.828018822750556,1.0,1.0,0.0,1.0,-5.374804401118378,0.0,10.827994464272452,27.346129856349904,18.375,13.710778705935233,2073.1776018691003,6896.09996894719,10081.08320552536,10081.08320552536,7.32,10073.76320552536,377.76612020720097,0.15,1.0
11113,11113,2024-04-26 18:15:00,0.2198781993600566,10.828049197410898,1.0,1.0,0.0,1.0,-6.213208547856052,0.0,10.82775578178731,27.361501432311236,18.25,13.56885498865845,2071.408042757741,6889.94695520797,10086.279187653092,10086.279187653092,0.0,10086.279187653092,73.12552411048492,0.029,1.0
11114,11114,2024-04-26 18:30:00,0.21991099532326605,10.827874394926992,1.0,1.0,0.0,1.0,-6.539959183890463,0.0,10.827467623906927,27.381947463423316,18.125,13.427105712626235,2070.757673745057,6887.223383116483,10093.819269946242,10093.819269946245,0.0,10093.819269946242,73.18018970711026,0.029,1.0
11115,11115,2024-04-26 18:45:00,0.2199604458125416,10.827610823819153,1.0,1.0,0.0,1.0,-6.658649568527436,0.0,10.827162146386078,27.404600601158087,18.0,13.285536942035515,2070.5334625420037,6885.899090687699,10102.145608560513,10102.145608560513,0.0,10102.145608560513,73.24055566206373,0.029,1.0
11116,11116,2024-04-26 19:00:00,0.22001614384899384,10.827313953284863,1.0,1.0,0.0,1.0,-5.8224820083532975,0.0,10.82698600111545,27.41385268326344,18.0,13.065631486277558,2072.1709890025886,6891.344953877021,10124.780152412533,10124.780152412533,0.0,10124.780152412533,455.615106858564,0.18,1.0
11117,11117,2024-04-26 19:15:00,0.2200612502029612,10.827073536418217,1.0,1.0,0.0,1.0,-5.458225071884542,0.0,10.826866171614114,27.417484038585748,18.0,12.844032502214136,2072.8627733886597,6893.645596470428,10140.477177807223,10140.477177807223,0.0,10140.477177807223,73.51845953910237,0.029,1.0
11118,11118,2024-04-26 19:30:00,0.2200889829598598,10.826925720823947,1.0,1.0,0.0,1.0,-5.337694167500439,0.0,10.826765004065654,27.418986000270486,18.0,12.62071136622582,2073.0608471267483,6894.304323217746,10155.799381490153,10155.799381490153,0.0,10155.799381490153,73.62954551580361,0.029,1.0
11119,11119,2024-04-26 19:45:00,0.22010970370966468,10.826815279227487,1.0,1.0,0.0,1.0,-5.3145521160969516,0.0,10.826667457846847,27.41973799613034,18.0,12.39565029893293,2073.0597444344276,6894.300656033331,10171.44148058937,10171.44148058937,0.0,10171.44148058937,73.74295073427294,0.029,1.0
11120,11120,2024-04-26 20:00:00,0.22012834270342407,10.82671593339075,1.0,1.0,0.0,1.0,-4.1417802045770165,0.0,10.826749950318366,27.400741913098273,17.675,12.22537624994776,2075.521845444967,6902.488777315291,10181.64978310336,10181.649783103363,0.0,10181.64978310336,458.17424023965117,0.18,1.0
11121,11121,2024-04-26 20:15:00,0.2201296518336715,10.82670895572653,1.0,1.0,0.0,1.0,-3.6670246737638106,0.0,10.826904484480043,27.373362507136967,17.35,12.052428888984794,2076.579399046772,6906.005845508955,10195.460121822025,10195.460121822025,0.0,10195.460121822025,73.91708588320968,0.029,1.0
11122,11122,2024-04-26 20:30:00,0.22010737545837386,10.826827688806867,1.0,1.0,0.0,1.0,-3.5481205739028936,0.0,10.827076076811796,27.342665268903573,17.025,11.876833909077627,2076.911086476372,6907.108926531888,10208.873494911724,10208.873494911724,0.0,10208.873494911724,74.01433283811001,0.029,1.0
11123,11123,2024-04-26 20:45:00,0.22007677221582111,10.826990804089673,1.0,1.0,0.0,1.0,-3.572660687201137,0.0,10.82724256655412,27.310672837548626,16.7,11.698628369732672,2076.944150202696,6907.218885384109,10222.360622711902,10222.360622711902,0.0,10222.360622711902,74.11211451466129,0.029,1.0
11124,11124,2024-04-26 21:00:00,0.22004506011984354,10.827159829561234,1.0,1.0,0.0,1.0,-5.940623422664113,0.0,10.827044219523176,27.316553023479965,16.525,11.787521527049481,2071.9572873230495,6890.634253843702,10182.244528316793,10182.244528316796,0.0,10182.244528316793,381.8341698118797,0.15,1.0
11125,11125,2024-04-26 21:15:00,0.22004825741473752,10.827142787979449,1.0,1.0,0.0,1.0,-6.977909048436699,0.0,10.826686928664447,27.338692219796457,16.35,11.871958998198332,2069.637152697943,6882.9182650928215,10172.481095773754,10172.481095773755,0.0,10172.481095773754,73.75048794435972,0.029,1.0
11126,11126,2024-04-26 21:30:00,0.22010047201215294,10.826864484175225,1.0,1.0,0.0,1.0,-7.33378848800052,0.0,10.826275989703786,27.36744399740015,16.175,11.952045440699841,2068.696511770252,6879.79000919847,10166.115281829667,10166.115281829667,0.0,10166.115281829667,73.70433579326509,0.029,1.0
11127,11127,2024-04-26 21:45:00,0.22017256930363463,10.826480205611627,1.0,1.0,0.0,1.0,-7.413581752138213,0.0,10.825854066048075,27.398982095622436,16.0,12.027880906007114,2068.320188930804,6878.538485789242,10160.971939192732,10160.971939192732,0.0,10160.971939192732,73.66704655914731,0.029,1.0
11128,11128,2024-04-26 22:00:00,0.22025070529181884,10.826063740794606,1.0,1.0,0.0,1.0,-6.2270286118941245,0.0,10.825615642828339,27.412360298720863,16.0,11.91250400279379,2070.649671804097,6886.285563674807,10190.975451510369,10190.975451510365,0.0,10190.975451510369,211.46274061884017,0.083,1.0
11129,11129,2024-04-26 22:15:00,0.22031254650536639,10.825734127126397,1.0,1.0,0.0,1.0,-5.677433870615355,0.0,10.825462163046907,27.4180007060563,16.0,11.79667223847922,2071.7071228726663,6889.8022908773555,10201.880525023338,10201.880525023338,0.0,10201.880525023338,73.96363380641921,0.029,1.0
11130,11130,2024-04-26 22:30:00,0.22034926177365477,10.82553843474642,1.0,1.0,0.0,1.0,-5.457749665069327,0.0,10.825342652078982,27.420570631833726,16.0,11.680375605549484,2072.100651437011,6891.111034750566,10211.307350092717,10211.307350092717,0.0,10211.307350092717,74.0319782881722,0.029,1.0
11131,11131,2024-04-26 22:45:00,0.22037485122066325,10.825402042993865,1.0,1.0,0.0,1.0,-5.372171961871476,0.0,10.825236392338217,27.42191961903892,16.0,11.563618159322969,2072.224070724653,6891.521485861801,10220.496620759535,10220.496620759535,0.0,10220.496620759535,74.09860050050663,0.029,1.0
11132,11132,2024-04-26 23:00:00,0.22039602287758217,10.825289198062487,1.0,1.0,0.0,1.0,-4.041477950954544,0.0,10.82533443592607,27.401225362802613,15.725,11.41728693520552,2075.019912168317,6900.819515767098,10238.886169023068,10238.886169023066,0.0,10238.886169023068,212.45688800722866,0.083,1.0
11133,11133,2024-04-26 23:15:00,0.22039667669515645,10.825285713214816,1.0,1.0,0.0,1.0,-3.493149194996801,0.0,10.825515739309264,27.371155983531175,15.45,11.268828051736719,2076.2427782737336,6904.886357842175,10252.684729920848,10252.684729920848,0.0,10252.684729920848,74.33196429192616,0.029,1.0
11134,11134,2024-04-26 23:30:00,0.22037042388649966,10.825425640684957,1.0,1.0,0.0,1.0,-3.343205325611852,0.0,10.825718747378298,27.337362829765375,15.175,11.118268263873382,2076.6542930176556,6906.254917709592,10265.556701911813,10265.556701911813,0.0,10265.556701911813,74.42528608886064,0.029,1.0
11135,11135,2024-04-26 23:45:00,0.2203343597333239,10.825617862621383,1.0,1.0,0.0,1.0,-3.35461491378725,0.0,10.825918532835397,27.302100073218266,14.9,10.965631901682613,2076.731145484368,6906.510503209765,10278.358663058969,10278.358663058969,0.0,10278.358663058969,74.51810030717753,0.029,1.0
11136,11136,2024-04-27 00:00:00,0.22029657606869296,10.825819249553867,1.0,1.0,0.0,1.0,-5.9718799079662075,0.0,10.825715074795013,27.30868732168746,14.675,11.039510906714996,2071.227190376358,6888.206196537561,10239.82530088763,10239.82530088763,0.0,10239.82530088763,74.23873343143532,0.029,1.0
