step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11137,11137,2024-04-27 00:15:00,0.2202971513761854,10.825816183164932,1.0,1.0,0.0,1.0,-7.12107331118251,0.0,10.825335527769825,27.333244555976915,14.45,11.107111393348372,2068.664900793465,6879.6848817034315,10230.563460167625,10230.563460167625,0.0,10230.563460167625,74.17158508621529,0.029,1.0
11138,11138,2024-04-27 00:30:00,0.2203519430635259,10.825524143471407,1.0,1.0,0.0,1.0,-7.518238450034294,0.0,10.824896101605832,27.36512691320666,14.225,11.168595005230747,2067.6247258427325,6876.225609068149,10225.066980735444,10225.066980735444,0.0,10225.066980735444,74.13173561033197,0.029,1.0
11139,11139,2024-04-27 00:45:00,0.2204288040872189,10.825114474215123,1.0,1.0,0.0,1.0,-7.610814273358517,0.0,10.824443865574564,27.4001090814095,14.0,11.224123997702126,2067.2068121327993,6874.835768388308,10221.048159572285,10221.048159572285,0.0,10221.048159572285,74.10259915689907,0.029,1.0
11140,11140,2024-04-27 01:00:00,0.2205124570279604,10.824668604040971,1.0,1.0,0.0,1.0,-6.25231241524821,0.0,10.824201671648183,27.414862571959844,14.0,11.353855136668914,2069.889318675323,6883.7568844659245,10207.529064291257,10207.529064291257,0.0,10207.529064291257,74.00458571611162,0.029,1.0
11141,11141,2024-04-27 01:15:00,0.22057748033825175,10.824322029797118,1.0,1.0,0.0,1.0,-5.5919783428552154,0.0,10.824061477517441,27.420861390045264,14.0,11.483015653904124,2071.181991098354,6888.055878915102,10199.562963120168,10199.562963120168,0.0,10199.562963120168,73.94683148262122,0.029,1.0
11142,11142,2024-04-27 01:30:00,0.2206132932608528,10.824131146919655,1.0,1.0,0.0,1.0,-5.2972353873534095,0.0,10.823966787433879,27.42324305585503,14.0,11.61161311794315,2071.742888965174,6889.921236892154,10190.930398323162,10190.93039832316,0.0,10190.930398323162,73.88424538784292,0.029,1.0
11143,11143,2024-04-27 01:45:00,0.22063530138406856,10.824013843622915,1.0,1.0,0.0,1.0,-5.152661345293489,0.0,10.823894394338597,27.42403857031461,14.0,11.739651482773802,2072.005031279611,6890.7930342126365,10182.037401706782,10182.03740170678,0.0,10182.037401706782,73.81977116237418,0.029,1.0
11144,11144,2024-04-27 02:00:00,0.2206509624670523,10.823930370050611,1.0,1.0,0.0,1.0,-3.9978184412207844,0.0,10.823999288707741,27.405560500317904,13.8,11.53024906312385,2074.44133103207,6898.895349173296,10234.806549915515,10234.806549915515,0.0,10234.806549915515,74.20234748688749,0.029,1.0
11145,11145,2024-04-27 02:15:00,0.2206478121005352,10.823947161504147,1.0,1.0,0.0,1.0,-3.535349371678343,0.0,10.824174360364688,27.378929693883176,13.6,11.321199439802937,2075.483831303687,6902.362355045087,10254.016399122573,10254.016399122573,0.0,10254.016399122573,74.34161889363865,0.029,1.0
11146,11146,2024-04-27 02:30:00,0.22062150870666203,10.824087358593491,1.0,1.0,0.0,1.0,-3.4212148947014414,0.0,10.824365789626452,27.349095769114843,13.399999999999999,11.112499332906221,2075.815576110311,6903.465626884735,10271.408171882691,10271.408171882691,0.0,10271.408171882691,74.46770924614951,0.029,1.0
11147,11147,2024-04-27 02:45:00,0.22058711839552636,10.824270658951844,1.0,1.0,0.0,1.0,-3.4474661591775377,0.0,10.82455189018115,27.31803589081129,13.2,10.90415683093082,2075.8549307891544,6903.596507332775,10288.809461193407,10288.809461193408,0.0,10288.809461193407,74.5938685936522,0.029,1.0
11148,11148,2024-04-27 03:00:00,0.22055170589027598,10.824459407604829,1.0,1.0,0.0,1.0,-5.733250685170092,0.0,10.824385806923866,27.32331873004734,12.899999999999999,10.918994319937713,2071.053845379302,6887.629709279953,10256.08741288253,10256.08741288253,0.0,10256.08741288253,74.35663374339835,0.029,1.0
11149,11149,2024-04-27 03:15:00,0.22055002965959217,10.824468341914374,1.0,1.0,0.0,1.0,-6.743554991285183,0.0,10.824064893953075,27.344189088937576,12.6,10.925416116830549,2068.807627357674,6880.159542333883,10252.381908663898,10252.3819086639,0.0,10252.381908663898,74.32976883781326,0.029,1.0
11150,11150,2024-04-27 03:30:00,0.22059580272209572,10.82422437149123,1.0,1.0,0.0,1.0,-7.10121182776465,0.0,10.823690003632302,27.3713946931606,12.3,10.923657260618777,2067.8813853680126,6877.079172472807,10252.284359433892,10252.284359433892,0.0,10252.284359433892,74.32906160589572,0.029,1.0
11151,11151,2024-04-27 03:45:00,0.22066110596862767,10.823876305187214,1.0,1.0,0.0,1.0,-7.195156369342184,0.0,10.823301888140263,27.401264189635686,12.0,10.913956595838089,2067.492794743981,6875.786850531105,10253.683468059538,10253.68346805954,0.0,10253.683468059538,74.33920514343166,0.029,1.0
11152,11152,2024-04-27 04:00:00,0.22073269006803226,10.823494761937388,1.0,1.0,0.0,1.0,-6.090782500183845,0.0,10.82308458599985,27.41377651496368,12.0,10.612822918170473,2069.663258274978,6883.00508347679,10315.693844544161,10315.693844544163,0.0,10315.693844544161,74.78878037294517,0.029,1.0
11153,11153,2024-04-27 04:15:00,0.22078938570572998,10.82319257418846,1.0,1.0,0.0,1.0,-5.601790517011911,0.0,10.822942887264736,27.41896639627903,12.0,10.308618649049155,2070.6015136996707,6886.12540598913,10333.659587435648,10333.65958743565,0.0,10333.659587435648,74.91903200890845,0.029,1.0
11154,11154,2024-04-27 04:30:00,0.22082301981624974,10.823013304379389,1.0,1.0,0.0,1.0,-5.430455788024816,0.0,10.822827716428838,27.42132741072535,12.0,10.001291239681398,2070.8974332315493,6887.109534993728,10333.97553909531,10333.975539095312,0.0,10333.97553909531,74.921322658441,0.029,1.0
11155,11155,2024-04-27 04:45:00,0.22084710121624498,10.822884950517414,1.0,1.0,0.0,1.0,-5.384194749788736,0.0,10.82271975309959,27.422642798788473,12.0,9.690786727122058,2070.9388229363963,6887.247183254974,10334.009494331342,10334.009494331342,0.0,10334.009494331342,74.92156883390223,0.029,1.0
11156,11156,2024-04-27 05:00:00,0.22086802900161498,10.822773405421392,1.0,1.0,0.0,1.0,-4.248380655062903,0.0,10.822786180577223,27.405723873164145,12.35,9.74691360498133,2073.316593026126,6895.154848209412,10336.397935768715,10336.397935768715,11.58,10324.817935768715,74.85493003432319,0.029,1.0
11157,11157,2024-04-27 05:15:00,0.22087182561428825,10.822753169475844,1.0,1.0,0.0,1.0,-3.7540819595787216,0.0,10.822927739791,27.381094672135312,12.7,9.794289650425712,2074.4079721084336,6898.784408593928,10337.311655075458,10337.31165507546,0.0,10337.311655075458,74.94550949929707,0.029,1.0
11158,11158,2024-04-27 05:30:00,0.22085227166765709,10.822857392011388,1.0,1.0,0.0,1.0,-3.5912145066200605,0.0,10.823093224409838,27.35347277283031,13.05,9.832656125449564,2074.827305119318,6900.178969392188,10337.47809632967,10337.47809632967,0.0,10337.47809632967,74.94671619839012,0.029,1.0
11159,11159,2024-04-27 05:45:00,0.22082345461307568,10.823010986912307,1.0,1.0,0.0,1.0,-3.563061814096831,0.0,10.82326182731973,27.324758355580755,13.4,9.861738412973388,2074.970176285039,6900.654110918718,10337.336051469516,10337.33605146952,0.0,10337.336051469516,74.94568637315399,0.029,1.0
11160,11160,2024-04-27 06:00:00,0.22079211253488762,10.823178040189049,1.0,1.0,0.0,1.0,-5.778121674518881,0.0,10.823089203973268,27.33100980164045,13.05,9.65328811250941,2070.311782962594,6885.161858838083,10332.361403739633,10332.361403739633,368.28,9964.081403739632,72.23959017711233,0.029,1.0
11161,11161,2024-04-27 06:15:00,0.22079268497976404,10.823174989057858,1.0,1.0,0.0,1.0,-6.769473161287444,0.0,10.822764702158445,27.352401699905165,12.7,9.441986885228514,2068.102858997537,6877.815719402254,10330.208541165528,10330.208541165528,0.0,10330.208541165528,74.89401192345008,0.029,1.0
11162,11162,2024-04-27 06:30:00,0.22083940653452516,10.82292596317098,1.0,1.0,0.0,1.0,-7.131430487249589,0.0,10.82238558569465,27.38010800747872,12.35,9.227879571062932,2067.16560818077,6874.698737878565,10329.475634867762,10329.475634867762,0.0,10329.475634867762,74.88869835279128,0.029,1.0
11163,11163,2024-04-27 06:45:00,0.22090544325902892,10.822573987429376,1.0,1.0,0.0,1.0,-7.234941179721373,0.0,10.82199179767373,27.410650193879942,12.0,9.011000158605855,2066.754428349068,6873.331291816741,10329.339327716265,10329.339327716265,0.0,10329.339327716265,74.88771012594293,0.029,1.0
11164,11164,2024-04-27 07:00:00,0.22097795676709261,10.822187490431396,1.0,1.0,0.0,1.0,-6.076867428747408,0.0,10.821777094340383,27.42464900336227,12.5,9.33441126871531,2069.037048276723,6880.922519279894,10331.950021123981,10331.950021123981,1382.28,8949.67002112398,64.88510765314886,0.029,1.0
11165,11165,2024-04-27 07:15:00,0.2210349360125249,10.821883791053242,1.0,1.0,0.0,1.0,-5.468094522248416,0.0,10.82165644303727,27.43160056145379,13.0,9.65259406214377,2070.2330779746208,6884.900112474201,10333.312377052413,10333.312377052413,0.0,10333.312377052413,74.91651473363,0.029,1.0
11166,11166,2024-04-27 07:30:00,0.22106634134309433,10.821716400641307,1.0,1.0,0.0,1.0,-5.149408862907741,0.0,10.821585010943823,27.435736784797214,13.5,9.965455688784846,2070.855044824195,6886.968565383269,10304.481805620499,10304.481805620499,0.0,10304.481805620499,74.70749309074861,0.029,1.0
11167,11167,2024-04-27 07:45:00,0.22108433225393556,10.821620509086523,1.0,1.0,0.0,1.0,-4.951347935029449,0.0,10.821544160123338,27.43871020407452,14.0,10.272896564708553,2071.243378258869,6888.260031999523,10278.091992609967,10278.091992609969,0.0,10278.091992609967,74.51616694642226,0.029,1.0
11168,11168,2024-04-27 08:00:00,0.22109484785780292,10.82156446091791,1.0,1.0,0.0,1.0,-3.4965222791091084,0.0,10.821726732001414,27.41972095144101,14.55,10.59446516620641,2074.337762443341,6898.550914821542,10253.73203694166,10253.73203694166,2392.92,7860.812036941659,294.78045138531223,0.15,1.0
11169,11169,2024-04-27 08:15:00,0.22108142532852448,10.821636002998964,1.0,1.0,0.0,1.0,-2.821548342709242,0.0,10.822012071690866,27.39136801441714,15.1,10.90887397036959,2075.8741417540873,6903.660396551836,10230.994560459054,10230.994560459054,0.0,10230.994560459054,74.17471056332815,0.029,1.0
11170,11170,2024-04-27 08:30:00,0.22103747236837573,10.821870272276557,1.0,1.0,0.0,1.0,-2.5460392640777556,0.0,10.822338458078722,27.359253543351105,15.649999999999999,11.215950926958486,2076.606609184614,6906.0963372912975,10208.671616567384,10208.671616567384,0.0,10208.671616567384,74.01286922011354,0.029,1.0
11171,11171,2024-04-27 08:45:00,0.22098006369072346,10.822176260528444,1.0,1.0,0.0,1.0,-2.43500771950133,0.0,10.822680481944195,27.325593238982485,16.2,11.515535227951661,2077.007416750281,6907.429288678897,10187.361487303524,10187.361487303526,0.0,10187.361487303524,73.85837078295056,0.029,1.0
11172,11172,2024-04-27 09:00:00,0.22091735209054966,10.82251051335737,1.0,1.0,0.0,1.0,-5.035057923387501,0.0,10.822621968269676,27.333922925684014,16.65,11.440781817301575,2071.611552446269,6889.484455728042,10222.536773560016,10222.536773560016,3406.86,6815.676773560015,255.58787900850055,0.15,1.0
11173,11173,2024-04-27 09:15:00,0.22089098562652837,10.822651046610604,1.0,1.0,0.0,1.0,-6.1888765729541575,0.0,10.8223867250611,27.360513497149665,17.1,11.34327293075834,2069.1119846286347,6881.171732425599,10230.333180752432,10230.333180752432,0.0,10230.333180752432,74.16991556045514,0.029,1.0
11174,11174,2024-04-27 09:30:00,0.22091864370459557,10.822503629054506,1.0,1.0,0.0,1.0,-6.597508820376457,0.0,10.822089924493635,27.394768751887373,17.55,11.221811636678622,2068.119568608865,6877.871289959084,10241.445607010066,10241.445607010066,0.0,10241.445607010066,74.25048065082298,0.029,1.0
11175,11175,2024-04-27 09:45:00,0.22096858923350834,10.8222374193854,1.0,1.0,0.0,1.0,-6.706662314648656,0.0,10.821777866156655,27.43247932529244,18.0,11.07510414672402,2067.7376016050257,6876.600995954186,10256.008372912385,10256.008372912385,0.0,10256.008372912385,74.3560607036148,0.029,1.0
11176,11176,2024-04-27 10:00:00,0.22102571418587386,10.821932943389292,1.0,1.0,0.0,1.0,-5.371772304522773,0.0,10.821672337639749,27.45027581980755,18.5,10.981588246295768,2070.4397697612653,6885.587499957405,10262.351081568733,10262.351081568733,3721.2,6541.151081568733,245.2931655588275,0.15,1.0
11177,11177,2024-04-27 10:15:00,0.22106476923399063,10.82172477998283,1.0,1.0,0.0,1.0,-4.741046192788874,0.0,10.821664390244283,27.4596292097018,19.0,10.861601330376812,2071.7375187149128,6889.903377242908,10277.256148279146,10277.256148279144,0.0,10277.256148279146,74.51010707502381,0.029,1.0
11178,11178,2024-04-27 10:30:00,0.22107535840554615,10.821668339698439,1.0,1.0,0.0,1.0,-4.48278684119603,0.0,10.821696486670202,27.465690228677385,19.5,10.713627227694762,2072.2865795851408,6891.729369343704,10294.166607275105,10294.166607275105,0.0,10294.166607275105,74.63270790274451,0.029,1.0
11179,11179,2024-04-27 10:45:00,0.2210730700998911,10.82168053636758,1.0,1.0,0.0,1.0,-4.381893735331518,0.0,10.821744329505824,27.470508724180032,20.0,10.536009311956429,2072.518737980882,6892.501450218057,10313.837763482194,10313.837763482194,0.0,10313.837763482194,74.7753237852459,0.029,1.0
11180,11180,2024-04-27 11:00:00,0.22106556209514697,10.821720554032867,1.0,1.0,0.0,1.0,-3.0650575982383352,0.0,10.821994491914056,27.45443603276627,20.2,10.684989779274764,2075.3621440261886,6901.957664018046,10268.500041510044,10268.500041510046,2710.26,7558.240041510044,156.8334808613334,0.083,1.0
11181,11181,2024-04-27 11:15:00,0.2210374908383009,10.821870173831856,1.0,1.0,0.0,1.0,-2.4829933075067525,0.0,10.82233328533812,27.429350798061414,20.4,10.833906318334288,2076.733448390915,6906.518161903713,10256.712839059412,10256.712839059412,0.0,10256.712839059412,74.36116808318074,0.029,1.0
11182,11182,2024-04-27 11:30:00,0.22098219097233118,10.822164922117475,1.0,1.0,0.0,1.0,-2.2814301643952066,0.0,10.822701915089757,27.400553403736104,20.6,10.982760195628336,2077.334411408674,6908.516763120448,10245.206735330125,10245.206735330125,0.0,10245.206735330125,74.27774883114341,0.029,1.0
11183,11183,2024-04-27 11:45:00,0.22091581149694775,10.822518724721268,1.0,1.0,0.0,1.0,-2.2378643762461867,0.0,10.823075969168837,27.370161945397957,20.8,11.131545659557082,2077.6119764286136,6909.439851181078,10233.442010607036,10233.442010607036,0.0,10233.442010607036,74.19245457690101,0.029,1.0
11184,11184,2024-04-27 12:00:00,0.22084613823947005,10.822890083183625,1.0,1.0,0.0,1.0,-4.671241043929024,0.0,10.823075207458954,27.379051104533794,21.1,11.375183093651875,2072.5890710600206,6892.73535442412,10197.766079186791,10197.766079186793,1250.1,8947.66607918679,64.87057907410424,0.029,1.0
11185,11185,2024-04-27 12:15:00,0.22081133471101427,10.823075585990294,1.0,1.0,0.0,1.0,-5.729470323684752,0.0,10.822912409328723,27.404789162844427,21.4,11.619559085122953,2070.3230689234206,6885.199392154399,10176.24854480403,10176.24854480403,0.0,10176.24854480403,73.77780194982923,0.029,1.0
11186,11186,2024-04-27 12:30:00,0.22082677077352844,10.822993311777093,1.0,1.0,0.0,1.0,-6.0825444637269745,0.0,10.82269654105458,27.437364236725536,21.7,11.864690152282913,2069.4858904922103,6882.415217784604,10157.861587674523,10157.861587674524,0.0,10157.861587674523,73.6444965106403,0.029,1.0
11187,11187,2024-04-27 12:45:00,0.2208623233238079,10.822803816684104,1.0,1.0,0.0,1.0,-6.150999885063294,0.0,10.822471585265683,27.47280812887606,22.0,12.110589722470255,2069.2315477459692,6881.569359209146,10140.941649528775,10140.941649528775,0.0,10140.941649528775,73.52182695908363,0.029,1.0
11188,11188,2024-04-27 13:00:00,0.22090368162643903,10.82258337693108,1.0,1.0,0.0,1.0,-4.9579114502048895,0.0,10.822431293202364,27.489304014891403,22.0,11.858797511512037,2071.6737216506904,6889.691209627914,10209.856646789469,10209.856646789469,1036.32,9173.53664678947,190.3508854208815,0.083,1.0
11189,11189,2024-04-27 13:15:00,0.2209284584760162,10.822451316322834,1.0,1.0,0.0,1.0,-4.438138292781733,0.0,10.822471493676817,27.49775326567927,22.0,11.604808988131058,2072.766579392026,6893.32568753588,10233.091385083037,10233.091385083037,0.0,10233.091385083037,74.18991254185202,0.029,1.0
11190,11190,2024-04-27 13:30:00,0.2209284209997397,10.822451516071387,1.0,1.0,0.0,1.0,-4.264611822495287,0.0,10.822538691635586,27.503056502226794,22.0,11.348589299836258,2073.1583233725914,6894.628496482636,10254.457082349369,10254.457082349369,0.0,10254.457082349369,74.34481384703292,0.029,1.0
11191,11191,2024-04-27 13:45:00,0.22091833064840663,10.822505297643993,1.0,1.0,0.0,1.0,-4.231515972350824,0.0,10.822611195905388,27.507170373127693,22.0,11.090106742607967,2073.262898622453,6894.976278651317,10276.354288562072,10276.354288562072,0.0,10276.354288562072,74.50356859207503,0.029,1.0
11192,11192,2024-04-27 14:00:00,0.22090522233673257,10.822575164945215,1.0,1.0,0.0,1.0,-3.4253873358210525,0.0,10.82280760287261,27.49803794877128,22.0,11.182107774566619,2075.025193195866,6900.837078691559,10234.174460714135,10234.174460714137,2152.68,8081.494460714135,167.69101005981832,0.083,1.0
11193,11193,2024-04-27 14:15:00,0.22087992522895245,10.822709998529684,1.0,1.0,0.0,1.0,-3.0801922808599875,0.0,10.823056587971173,27.483190972073366,22.0,11.273726755729397,2075.862528801147,6903.621775769543,10226.870761227141,10226.87076122714,0.0,10226.870761227141,74.14481301889677,0.029,1.0
11194,11194,2024-04-27 14:30:00,0.220838113517352,10.822932854952514,1.0,1.0,0.0,1.0,-2.972703763277547,0.0,10.823321417464195,27.465978041983465,22.0,11.364969945283853,2076.217189654566,6904.8012586865,10220.200307942425,10220.200307942427,0.0,10220.200307942425,74.09645223258258,0.029,1.0
11195,11195,2024-04-27 14:45:00,0.22078990420604927,10.823189810581757,1.0,1.0,0.0,1.0,-2.9625009002486578,0.0,10.823587056482898,27.447726884576113,22.0,11.455836339972748,2076.3714924074893,6905.314417833775,10213.331304762463,10213.331304762463,0.0,10213.331304762463,74.04665195952786,0.029,1.0
11196,11196,2024-04-27 15:00:00,0.22074014121817884,10.823455047307107,1.0,1.0,0.0,1.0,-4.538585693348003,0.0,10.823609990324602,27.45424859052284,22.0,11.450446473943995,2073.1298790741885,6894.533900296652,10218.768457069673,10218.768457069673,1856.22,8362.548457069674,173.52288048419572,0.083,1.0
11197,11197,2024-04-27 15:15:00,0.2207132095002649,10.823598593363588,1.0,1.0,0.0,1.0,-5.250244994534866,0.0,10.823523977152883,27.47141987891939,22.0,11.445053584927681,2071.617746694856,6889.505055719053,10217.409340975068,10217.409340975068,0.0,10217.409340975068,74.07621772206925,0.029,1.0
11198,11198,2024-04-27 15:30:00,0.2207191892392133,10.823566721354993,1.0,1.0,0.0,1.0,-5.516507322136158,0.0,10.823397843924077,27.492922235687846,22.0,11.439649580144135,2071.0047812859016,6887.466538579144,10217.114794947378,10217.11479494738,0.0,10217.114794947378,74.0740822633685,0.029,1.0
11199,11199,2024-04-27 15:45:00,0.22073911336430896,10.823460525768233,1.0,1.0,0.0,1.0,-5.6025377467387605,0.0,10.823259442545902,27.516237399823805,22.0,11.434242026575054,2070.7576503891873,6886.644664193751,10217.398119370293,10217.398119370295,0.0,10217.398119370293,74.07613636543462,0.029,1.0
11200,11200,2024-04-27 16:00:00,0.22076393601488195,10.82332822104068,1.0,1.0,0.0,1.0,-4.8110838643109375,0.0,10.823243531773281,27.527563943603486,22.25,11.604891410077483,2072.3831314474883,6892.05046841946,10189.521352136233,10189.521352136235,1125.06,9064.461352136233,188.08757305682684,0.083,1.0
11201,11201,2024-04-27 16:15:00,0.22077834172163693,10.823251438623675,1.0,1.0,0.0,1.0,-4.431458755809469,0.0,10.823286378291591,27.533664934819093,22.5,11.775422427046482,2073.188076752616,6894.727446234553,10177.8503912981,10177.8503912981,0.0,10177.8503912981,73.78941533691122,0.029,1.0
11202,11202,2024-04-27 16:30:00,0.22077578128780143,10.823265085736018,1.0,1.0,0.0,1.0,-4.269765802233346,0.0,10.823354304295647,27.537572646413686,22.75,11.945840120617348,2073.5557874999863,6895.95032871714,10166.40199854315,10166.40199854315,0.0,10166.40199854315,73.70641448943783,0.029,1.0
11203,11203,2024-04-27 16:45:00,0.22076537551550857,10.82332054850234,1.0,1.0,0.0,1.0,-4.1987875041254945,0.0,10.82343329052643,27.54048797308913,23.0,12.116152570335824,2073.7418066036585,6896.568965797874,10154.965422622474,10154.965422622474,0.0,10154.965422622474,73.62349931401295,0.029,1.0
11204,11204,2024-04-27 17:00:00,0.22075158754989688,10.82339403835905,1.0,1.0,0.0,1.0,-3.7038918717679783,0.0,10.823588358065923,27.53415149712475,22.575,11.917536224820347,2074.8409793489805,6900.2244452887635,10205.676409812186,10205.676409812186,361.8,9843.876409812186,369.14536536795697,0.15,1.0
11205,11205,2024-04-27 17:15:00,0.2207295877428286,10.823511297330723,1.0,1.0,0.0,1.0,-3.5429729441424582,0.0,10.82376784312103,27.523834550501473,22.15,11.715478506227436,2075.263115207631,6901.628327417603,10223.0823823031,10223.0823823031,0.0,10223.0823823031,74.11734727169748,0.029,1.0
11206,11206,2024-04-27 17:30:00,0.22069818984731204,10.823678648113827,1.0,1.0,0.0,1.0,-3.5483078016027467,0.0,10.823946055062327,27.51188158704804,21.725,11.510036573501614,2075.341450349166,6901.8888437964115,10239.452388166255,10239.452388166259,0.0,10239.452388166255,74.23602981420535,0.029,1.0
11207,11207,2024-04-27 17:45:00,0.22066463551061935,10.823857492728399,1.0,1.0,0.0,1.0,-3.6213262302372864,0.0,10.824112534789894,27.499227638306692,21.3,11.301249730642567,2075.274258275322,6901.66538551933,10256.341997705926,10256.341997705926,0.0,10256.341997705926,74.35847948336796,0.029,1.0
11208,11208,2024-04-27 18:00:00,0.22063230717192414,10.824029802773644,1.0,1.0,0.0,1.0,-4.611039827008089,0.0,10.824126554422788,27.503232633116262,20.975,12.069309478860177,2073.238482039317,6894.895077293961,10104.719303536991,10104.719303536993,15.12,10089.59930353699,378.3599738826371,0.15,1.0
11209,11209,2024-04-27 18:15:00,0.22061546203127083,10.824119587373326,1.0,1.0,0.0,1.0,-4.985786786868792,0.0,10.824083229131183,27.51395899807373,20.65,12.78176660565105,2072.4432023465297,6892.250244060169,10063.101331657703,10063.101331657703,0.0,10063.101331657703,72.95748465451835,0.029,1.0
11210,11210,2024-04-27 18:30:00,0.22061824397506818,10.824104759612887,1.0,1.0,0.0,1.0,-5.060903032564928,0.0,10.824028840837096,27.526976120839592,20.325,13.442927580723032,2072.1469360403053,6891.643638713291,10031.17089644464,10031.17089644464,0.0,10031.17089644464,72.72598899922365,0.029,1.0
11211,11211,2024-04-27 18:45:00,0.2206274166843755,10.824055869072279,1.0,1.0,0.0,1.0,-5.023045932598619,0.0,10.823980828770841,27.540554387351996,20.0,14.056634635668946,2072.008588651437,6891.823016140544,10004.198435673265,10004.198435673266,0.0,10004.198435673265,72.53043865863117,0.029,1.0
11212,11212,2024-04-27 19:00:00,0.22063701907263872,10.824004688342836,1.0,1.0,0.0,1.0,-4.626540785707346,0.0,10.823994263678982,27.545855456055595,19.5,13.402810709246573,2072.950740679144,6894.566824210306,10140.923651098747,10140.923651098747,0.0,10140.923651098747,456.3415642994436,0.18,1.0
11213,11213,2024-04-27 19:15:00,0.22064022754067758,10.823987587208189,1.0,1.0,0.0,1.0,-4.549413355865084,0.0,10.824019765275231,27.54786265987611,19.0,12.7549434121931,2073.311697379107,6895.138566931198,10188.59809413995,10188.59809413995,0.0,10188.59809413995,73.86733618251465,0.029,1.0
11214,11214,2024-04-27 19:30:00,0.22063656805442775,10.8240070922699,1.0,1.0,0.0,1.0,-4.620960308807028,0.0,10.82403437133244,27.548788830205073,18.5,12.113156597696914,2073.1713049978657,6894.671669009566,10235.39985650775,10235.399856507753,0.0,10235.39985650775,74.2066489596812,0.029,1.0
11215,11215,2024-04-27 19:45:00,0.2206328118462079,10.824027112859712,1.0,1.0,0.0,1.0,-4.747180623136586,0.0,10.824029644045888,27.549500516650973,18.0,11.477565351319049,2072.9083990983822,6893.797332261602,10285.896340688574,10285.896340688574,0.0,10285.896340688574,74.57274846999216,0.029,1.0
11216,11216,2024-04-27 20:00:00,0.22063189619727153,10.824031993268543,1.0,1.0,0.0,1.0,-4.121039110060841,0.0,10.824121050470604,27.53906395026584,17.775,11.399679961531072,2074.2466163037125,6898.247793364517,10235.30592590868,10235.30592590868,0.0,10235.30592590868,460.5887666658906,0.18,1.0
11217,11217,2024-04-27 20:15:00,0.22062370992604774,10.824075626094166,1.0,1.0,0.0,1.0,-3.8762022557824563,0.0,10.824249579762272,27.523890652385838,17.55,11.319714889085452,2074.816486506486,6900.142990318383,10240.577769984997,10240.577769984997,0.0,10240.577769984997,74.24418883239123,0.029,1.0
11218,11218,2024-04-27 20:30:00,0.22060305681127246,10.824185707195918,1.0,1.0,0.0,1.0,-3.8293504266246776,0.0,10.82438463776711,27.50683955147506,17.325000000000003,11.237704773005854,2074.980996147999,6900.690094150027,10247.453556048335,10247.453556048331,0.0,10247.453556048335,74.29403828135042,0.029,1.0
11219,11219,2024-04-27 20:45:00,0.22057832631143245,10.824317520760065,1.0,1.0,0.0,1.0,-3.8609431573559756,0.0,10.824514102939395,27.48904775868374,17.1,11.153660798853949,2074.9808073706004,6900.6894663397825,10254.314029213543,10254.314029213543,0.0,10254.314029213543,74.34377671179818,0.029,1.0
11220,11220,2024-04-27 21:00:00,0.22055351495541148,10.824449765287657,1.0,1.0,0.0,1.0,-5.259700335868536,0.0,10.824428105555144,27.492861219064668,16.325000000000003,11.101665685914238,2072.050682078702,6890.944853442625,10250.864198439496,10250.864198439498,0.0,10250.864198439496,384.4074074414811,0.15,1.0
11221,11221,2024-04-27 21:15:00,0.22054956061695097,10.824470841911651,1.0,1.0,0.0,1.0,-5.900508043852036,0.0,10.824243923207588,27.505876198874024,15.55,11.00688015934135,2070.63564600085,6886.238918562535,10261.091753007062,10261.091753007064,0.0,10261.091753007062,74.39291520930121,0.029,1.0
11222,11222,2024-04-27 21:30:00,0.2205749620015318,10.824335452531836,1.0,1.0,0.0,1.0,-6.154882203802922,0.0,10.824021269799418,27.522572668820025,14.775,10.871997500791368,2069.9989291610523,6884.121412138463,10276.172665451273,10276.172665451273,0.0,10276.172665451273,74.50225182452174,0.029,1.0
11223,11223,2024-04-27 21:45:00,0.2206131487246244,10.824131917297752,1.0,1.0,0.0,1.0,-6.255559581746615,0.0,10.823783896345576,27.540776341334226,14.0,10.699429672882141,2069.6720457298593,6883.034307601234,10295.150853210935,10295.150853210936,0.0,10295.150853210935,74.63984368577928,0.029,1.0
11224,11224,2024-04-27 22:00:00,0.2206563116391811,10.823901858963165,1.0,1.0,0.0,1.0,-5.594795451445407,0.0,10.823648737801024,27.548503501086582,13.5,10.6404496881089,2070.968104880185,6887.3445651682605,10289.759397602651,10289.759397602653,0.0,10289.759397602651,213.51250750025503,0.083,1.0
11225,11225,2024-04-27 22:15:00,0.22069119985529953,10.823715904771253,1.0,1.0,0.0,1.0,-5.293858727304148,0.0,10.823560108527966,27.55166841387347,13.0,10.562989652841695,2071.544809994116,6889.262492741737,10299.139356480067,10299.13935648007,0.0,10299.139356480067,74.6687603344805,0.029,1.0
11226,11226,2024-04-27 22:30:00,0.22071216645397615,10.823604152800307,1.0,1.0,0.0,1.0,-5.183151494256078,0.0,10.823488611865566,27.552921698432773,12.5,10.46780777717951,2071.737476128051,6889.903235613307,10310.044045899502,10310.044045899504,0.0,10310.044045899502,74.74781933277139,0.029,1.0
11227,11227,2024-04-27 22:45:00,0.220727177843204,10.823524142095723,1.0,1.0,0.0,1.0,-5.15176918832194,0.0,10.82342198922544,27.55331958467844,12.0,10.355619692170182,2071.768880141718,6890.007674818499,10322.3228067495,10322.3228067495,0.0,10322.3228067495,74.83684034893388,0.029,1.0
11228,11228,2024-04-27 23:00:00,0.22074013183626656,10.8234550973127,1.0,1.0,0.0,1.0,-4.426484861028682,0.0,10.82346670620348,27.541433266178878,12.3,10.137884539514715,2073.28838665579,6895.061043292292,10337.750138459565,10337.750138459569,0.0,10337.750138459565,214.508315373036,0.083,1.0
11229,11229,2024-04-27 23:15:00,0.22074212305367855,10.823444484123893,1.0,1.0,0.0,1.0,-4.149045347336235,0.0,10.823553489293658,27.52448592695543,12.6,9.901487915247403,2073.9046322839904,6897.110469340038,10338.215054997365,10338.215054997368,0.0,10338.215054997365,74.9520591487309,0.029,1.0
11230,11230,2024-04-27 23:30:00,0.2207297631367809,10.823510362480958,1.0,1.0,0.0,1.0,-4.095053343280587,0.0,10.82364782201486,27.50570130846995,12.899999999999999,9.64552137909074,2074.063518241141,6897.638870685711,10338.172486186693,10338.172486186695,0.0,10338.172486186693,74.95175052485352,0.029,1.0
11231,11231,2024-04-27 23:45:00,0.2207127685897093,10.82360094341685,1.0,1.0,0.0,1.0,-4.125526405390251,0.0,10.823736660485606,27.48637353197335,13.2,9.369037173568737,2074.045305148577,6897.578300055102,10337.932615377636,10337.932615377636,0.0,10337.932615377636,74.95001146148786,0.029,1.0
11232,11232,2024-04-28 00:00:00,0.2206955886955761,10.82369251225258,1.0,1.0,0.0,1.0,-5.612924693080852,0.0,10.82359636675003,27.490671604537003,12.649999999999999,9.548794394785483,2070.905034221015,6887.134813332571,10334.597817491262,10334.597817491262,0.0,10334.597817491262,74.92583417681165,0.029,1.0
11233,11233,2024-04-28 00:15:00,0.2207005467822063,10.82366608565084,1.0,1.0,0.0,1.0,-6.247972099039327,0.0,10.823358795529229,27.50495766075404,12.1,9.688970624136841,2069.4751602837982,6882.379532714217,10333.23578526746,10333.23578526746,0.0,10333.23578526746,74.91595944318908,0.029,1.0
11234,11234,2024-04-28 00:30:00,0.22073604945083564,10.823476856427046,1.0,1.0,0.0,1.0,-6.458456583221744,0.0,10.823089546959139,27.523175731388196,11.55,9.79204413601506,2068.9056967791307,6880.485688301697,10332.830231347647,10332.83023134765,0.0,10332.830231347647,74.91301917727044,0.029,1.0
11235,11235,2024-04-28 00:45:00,0.2207836116510957,10.82322334989966,1.0,1.0,0.0,1.0,-6.501619636480881,0.0,10.822814473759806,27.54293208276553,11.0,9.860255072576075,2068.678621140929,6879.730510972329,10332.804159844329,10332.804159844329,0.0,10332.804159844329,74.91283015887139,0.029,1.0
11236,11236,2024-04-28 01:00:00,0.22083467706437032,10.822951171246906,1.0,1.0,0.0,1.0,-5.744386276472148,0.0,10.822656490746608,27.551269050375904,11.0,9.860255072576075,2070.1623365281594,6884.664850175534,10334.496945125522,10334.496945125526,0.0,10334.496945125522,74.92510285216004,0.029,1.0
11237,11237,2024-04-28 01:15:00,0.22087523446059598,10.822735000325023,1.0,1.0,0.0,1.0,-5.385292482845332,0.0,10.82255399054592,27.55470917049923,11.0,9.860255072576075,2070.8521451574793,6886.958922065371,10335.271145098486,10335.271145098486,0.0,10335.271145098486,74.93071580196403,0.029,1.0
11238,11238,2024-04-28 01:30:00,0.22089963827978273,10.822604927968758,1.0,1.0,0.0,1.0,-5.233099859259256,0.0,10.822475002801315,27.556167275915907,11.0,9.860255072576075,2071.126704297269,6887.872013577881,10335.581879688185,10335.581879688185,0.0,10335.581879688185,74.93296862773934,0.029,1.0
11239,11239,2024-04-28 01:45:00,0.2209166499585346,10.82251425572101,1.0,1.0,0.0,1.0,-5.165318073692124,0.0,10.822406485001386,27.55679741231809,11.0,9.860255072576075,2071.2322777575864,6888.223115459379,10335.703014056255,10335.703014056255,0.0,10335.703014056255,74.93384685190784,0.029,1.0
11240,11240,2024-04-28 02:00:00,0.22093048125940387,10.822440534887377,1.0,1.0,0.0,1.0,-4.633361311788624,0.0,10.822419644239464,27.54850840441762,11.25,9.647113743994371,2072.33690403971,6891.896731582582,10336.797829997986,10336.797829997986,0.0,10336.797829997986,74.9417842674854,0.029,1.0
11241,11241,2024-04-28 02:15:00,0.22093562762424743,10.822413104762761,1.0,1.0,0.0,1.0,-4.4225146936032145,0.0,10.82246480570057,27.536575491536567,11.5,9.419340001842155,2072.7948406799255,6893.419675090377,10337.145678623458,10337.145678623456,0.0,10337.145678623458,74.94430617002007,0.029,1.0
11242,11242,2024-04-28 02:30:00,0.22093013832357714,10.822442362735334,1.0,1.0,0.0,1.0,-4.377198408351498,0.0,10.822516404041838,27.523349798604283,11.75,9.17630571766965,2072.9143413851552,6893.817094312218,10337.119811834767,10337.11981183477,0.0,10337.119811834767,74.94411863580207,0.029,1.0
11243,11243,2024-04-28 02:45:00,0.22092105773503504,10.822490762272263,1.0,1.0,0.0,1.0,-4.399332699773367,0.0,10.822564030453268,27.50977497299301,12.0,8.917365039077906,2072.892656175649,6893.744976586461,10336.944250019495,10336.944250019495,0.0,10336.944250019495,74.94284581264134,0.029,1.0
11244,11244,2024-04-28 03:00:00,0.22091175187012801,10.822540362532218,1.0,1.0,0.0,1.0,-5.468195766277725,0.0,10.822447013973216,27.513317885758457,11.75,9.05612064477491,2070.6278996128126,6886.213156676863,10334.539626143971,10334.539626143971,0.0,10334.539626143971,74.9254122895438,0.029,1.0
11245,11245,2024-04-28 03:15:00,0.22091835548710334,10.82250516525374,1.0,1.0,0.0,1.0,-5.921775425881313,0.0,10.822260538734033,27.524106462628602,11.5,9.184264177765321,2069.5981888223046,6882.788684325024,10333.560036185814,10333.560036185814,0.0,10333.560036185814,74.91831026234716,0.029,1.0
11246,11246,2024-04-28 03:30:00,0.22094686538278654,10.822353207509748,1.0,1.0,0.0,1.0,-6.064237396380388,0.0,10.8220526729195,27.53775072187012,11.25,9.302149726230684,2069.199894695718,6881.464091791889,10333.28352097138,10333.283520971381,0.0,10333.28352097138,74.91630552704251,0.029,1.0
11247,11247,2024-04-28 03:45:00,0.2209838702193579,10.822155971730822,1.0,1.0,0.0,1.0,-6.082158663508755,0.0,10.82184265604964,27.552506661864726,11.0,9.410123481919149,2069.057593129164,6880.99084456094,10333.293628576392,10333.293628576392,0.0,10333.293628576392,74.91637880717884,0.029,1.0
11248,11248,2024-04-28 04:00:00,0.22102307245275166,10.821947023826834,1.0,1.0,0.0,1.0,-5.542199462420827,0.0,10.821716161984998,27.558997312966966,10.75,9.285877345271176,2070.1086391330464,6884.486270668915,10334.493824699466,10334.493824699466,0.0,10334.493824699466,74.92508022907113,0.029,1.0
11249,11249,2024-04-28 04:15:00,0.22105459228022153,10.82177902314642,1.0,1.0,0.0,1.0,-5.29623513042026,0.0,10.821627705887124,27.56194377399842,10.5,9.159213138985539,2070.5719678400674,6886.027146380457,10335.015053829746,10335.015053829748,0.0,10335.015053829746,74.92885914026566,0.029,1.0
11250,11250,2024-04-28 04:30:00,0.22107473469039216,10.82167166410021,1.0,1.0,0.0,1.0,-5.201242090790771,0.0,10.821553961048071,27.563450505121253,10.25,9.030166109372814,2070.731104226342,6886.556380569309,10335.196600440067,10335.19660044007,0.0,10335.196600440067,74.93017535319049,0.029,1.0
11251,11251,2024-04-28 04:45:00,0.22108994211847446,10.821590608508531,1.0,1.0,0.0,1.0,-5.167806838365692,0.0,10.821485416389432,27.56434562652639,10.0,8.89876781499125,2070.765768549688,6886.671662469808,10335.238564283116,10335.238564283116,0.0,10335.238564283116,74.93047959105259,0.029,1.0
11252,11252,2024-04-28 05:00:00,0.22110328712516547,10.821519479622868,1.0,1.0,0.0,1.0,-4.707634573424384,0.0,10.821487542448486,27.557890691009327,10.25,8.899293071817459,2071.716707764045,6889.834167007844,10336.196900660198,10336.1969006602,14.46,10321.736900660198,74.83259252978644,0.029,1.0
11253,11253,2024-04-28 05:15:00,0.2211094773162264,10.821486485904513,1.0,1.0,0.0,1.0,-4.507441041448763,0.0,10.821520115502274,27.548367066798225,10.5,8.893728737361034,2072.1463027009404,6891.262855526452,10336.556601373743,10336.55660137374,0.0,10336.556601373743,74.94003535995964,0.029,1.0
11254,11254,2024-04-28 05:30:00,0.22110620481432083,10.82150392833967,1.0,1.0,0.0,1.0,-4.440583836311925,0.0,10.8215625364414,27.537692506258765,10.75,8.881915277479507,2072.3056680013237,6891.792851006771,10336.61589493691,10336.61589493691,0.0,10336.61589493691,74.94046523829259,0.029,1.0
11255,11255,2024-04-28 05:45:00,0.22109916409434116,10.821541455377162,1.0,1.0,0.0,1.0,-4.427471922526288,0.0,10.821606505990891,27.526650726650843,11.0,8.863697247047112,2072.354869748813,6891.956479498862,10336.552539002132,10336.552539002134,0.0,10336.552539002132,74.94000590776547,0.029,1.0
11256,11256,2024-04-28 06:00:00,0.221091059034613,10.821584655345513,1.0,1.0,0.0,1.0,-5.1608772337809965,0.0,10.821537429854104,27.529676955941987,11.95,9.885272740683055,2070.8065231297237,6886.807198519183,10252.852214714309,10252.852214714307,411.48,9841.372214714309,71.34994855667874,0.029,1.0
11257,11257,2024-04-28 06:15:00,0.22109347894834266,10.821571757205334,1.0,1.0,0.0,1.0,-5.339837599613596,0.0,10.821441020166976,27.538542074606113,12.9,10.915601882743026,2070.388791650826,6885.417963878578,10150.506052352539,10150.506052352539,0.0,10150.506052352539,73.59116887955591,0.029,1.0
11258,11258,2024-04-28 06:30:00,0.2211090185905774,10.821488930912222,1.0,1.0,0.0,1.0,-5.254784088354602,0.0,10.821358052700223,27.54957860495627,13.850000000000001,11.954676309871948,2070.522714245568,6885.86334546262,10081.581740016925,10081.581740016927,0.0,10081.581740016925,73.09146761512271,0.029,1.0
11259,11259,2024-04-28 06:45:00,0.22112583802235344,10.821399283340856,1.0,1.0,0.0,1.0,-5.0622648829665415,0.0,10.821305115100008,27.561315962358286,14.8,13.002442035009407,2070.8934613852934,6887.096325966676,10022.917437673053,10022.917437673053,0.0,10022.917437673053,72.66615142312965,0.029,1.0
11260,11260,2024-04-28 07:00:00,0.2211385699036288,10.821331422413659,1.0,1.0,0.0,1.0,-4.604621684000184,0.0,10.821322928644141,27.566224255461297,14.850000000000001,12.790471719060244,2071.84691888281,6890.267205468955,10139.42577068785,10139.42577068785,1635.0,8504.42577068785,61.65708683748692,0.029,1.0
11261,11261,2024-04-28 07:15:00,0.22114182435039514,10.821314076212394,1.0,1.0,0.0,1.0,-4.414969608671642,0.0,10.821370062387462,27.568442202523094,14.9,12.575304833281997,2072.2619516672553,6891.647465157929,10158.576485602694,10158.576485602694,0.0,10158.576485602694,73.64967952061954,0.029,1.0
11262,11262,2024-04-28 07:30:00,0.22113571495355366,10.821346639297559,1.0,1.0,0.0,1.0,-4.348637286541608,0.0,10.821427471028551,27.569766558094717,14.95,12.35689482519819,2072.427582152787,6892.198296540443,10174.20047324227,10174.20047324227,0.0,10174.20047324227,73.76295343100647,0.029,1.0
11263,11263,2024-04-28 07:45:00,0.22112590209504673,10.821398941833401,1.0,1.0,0.0,1.0,-4.329497734070151,0.0,10.821487872119379,27.570854416205826,15.0,12.135178211137719,2072.4973535719296,6892.4303328539445,10190.406962133597,10190.406962133598,0.0,10190.406962133597,73.88045047546858,0.029,1.0
11264,11264,2024-04-28 08:00:00,0.22111484881278712,10.821457855827845,1.0,1.0,0.0,1.0,-3.7951171525179532,0.0,10.821630336466763,27.5640866674924,15.65,12.201538831290547,2073.6717249009007,6896.335897585251,10160.264114072103,10160.2641140721,2859.96,7300.3041140721025,273.76140427770383,0.15,1.0
11265,11265,2024-04-28 08:15:00,0.22109577131681107,10.821559538881397,1.0,1.0,0.0,1.0,-3.545750352642817,0.0,10.821810775507112,27.554085858453313,16.3,12.235338370122566,2074.2768981895283,6898.348500749245,10160.796333225047,10160.79633322505,0.0,10160.796333225047,73.6657734158816,0.029,1.0
11266,11266,2024-04-28 08:30:00,0.22106545845829334,10.821721106417296,1.0,1.0,0.0,1.0,-3.448610584675412,0.0,10.822005683278496,27.542918123842412,16.950000000000003,12.23460033767724,2074.575134933147,6899.34033602206,10164.447201021252,10164.44720102125,0.0,10164.447201021252,73.69224220740408,0.029,1.0
11267,11267,2024-04-28 08:45:00,0.2210302394071059,10.821908823960126,1.0,1.0,0.0,1.0,-3.4184232246650468,0.0,10.822204732534614,27.53141299469257,17.6,12.197121158366036,2074.7372527192674,6899.879485345761,10170.672460443308,10170.672460443308,0.0,10170.672460443308,73.73737533821398,0.029,1.0
11268,11268,2024-04-28 09:00:00,0.2209932804676333,10.822105815107514,1.0,1.0,0.0,1.0,-4.287541221989214,0.0,10.822269879615279,27.535567088833915,18.450000000000003,12.676312482740894,2072.976011307512,6894.022187767582,10091.650172859576,10091.650172859578,3829.44,6262.210172859575,234.83288148223406,0.15,1.0
11269,11269,2024-04-28 09:15:00,0.22096857320703264,10.822237504806516,1.0,1.0,0.0,1.0,-4.601559576303921,0.0,10.822287006918767,27.546372352475096,19.3,13.139854756686013,2072.3363470759405,6891.894879308091,10063.772195206562,10063.772195206564,0.0,10063.772195206562,72.96234841524758,0.029,1.0
11270,11270,2024-04-28 09:30:00,0.22096088264278266,10.822278495513968,1.0,1.0,0.0,1.0,-4.639287752373727,0.0,10.82229881049214,27.559810218460715,20.15,13.587257786562033,2071.9411310585147,6891.655226930449,10040.434702565235,10040.434702565237,0.0,10040.434702565235,72.79315159359795,0.029,1.0
11271,11271,2024-04-28 09:45:00,0.22095817172376636,10.822292944712325,1.0,1.0,0.0,1.0,-4.569920774851108,0.0,10.82232184189225,27.574281780036188,21.0,14.017973999725175,2072.0866497673846,6892.169253277932,10020.023655326693,10020.023655326691,0.0,10020.023655326693,72.64517150111853,0.029,1.0
11272,11272,2024-04-28 10:00:00,0.22095489747661887,10.822310396449621,1.0,1.0,0.0,1.0,-4.080241173570079,0.0,10.822420656591103,27.581355235216613,21.5,13.852545945034194,2073.064653055102,6895.694788243661,10074.877078150603,10074.877078150603,4480.98,5593.897078150603,209.77114043064762,0.15,1.0
11273,11273,2024-04-28 10:15:00,0.2209434238880819,10.822371550676523,1.0,1.0,0.0,1.0,-3.875605542466282,0.0,10.822551181448961,27.585417609141867,22.0,13.656174714606998,2073.5620282493073,6897.316714023019,10090.887765935722,10090.887765935724,0.0,10090.887765935722,73.158936303034,0.029,1.0
11274,11274,2024-04-28 10:30:00,0.2209218917097711,10.82248631718692,1.0,1.0,0.0,1.0,-3.8180569489314684,0.0,10.822690709275665,27.588441413738707,22.5,13.426887328392715,2073.9725955035283,6897.944034714709,10107.747517403643,10107.747517403643,0.0,10107.747517403643,73.28116950117641,0.029,1.0
11275,11275,2024-04-28 10:45:00,0.22089655328464877,10.822621370992822,1.0,1.0,0.0,1.0,-3.825656414782676,0.0,10.82282919555361,27.591226738968427,23.0,13.162517489290952,2074.2089331451994,6898.122471831861,10127.377665317124,10127.377665317124,0.0,10127.377665317124,73.42348807354915,0.029,1.0
11276,11276,2024-04-28 11:00:00,0.2208704737583679,10.822760374867899,1.0,1.0,0.0,1.0,-3.505928276764712,0.0,10.823016869529784,27.58851306891164,23.05,13.07154524129954,2074.962856654199,6900.629768284195,10119.415742467609,10119.41574246761,4810.92,5308.495742467609,110.15128665620288,0.083,1.0
11277,11277,2024-04-28 11:15:00,0.22083984896015918,10.822923605042352,1.0,1.0,0.0,1.0,-3.381079868618379,0.0,10.82322358016731,27.583467368905335,23.1,12.979602121144271,2075.3241271352317,6901.831232603337,10125.195251280626,10125.195251280624,0.0,10125.195251280626,73.40766557178453,0.029,1.0
11278,11278,2024-04-28 11:30:00,0.22080284138448925,10.823120855420672,1.0,1.0,0.0,1.0,-3.357482364830955,0.0,10.82343368532355,27.577499387827896,23.15,12.886677387706062,2075.478100723869,6902.343297060719,10131.32468261634,10131.32468261634,0.0,10131.32468261634,73.45210394896847,0.029,1.0
11279,11279,2024-04-28 11:45:00,0.22076373852296896,10.823329273672575,1.0,1.0,0.0,1.0,-3.3759740424395295,0.0,10.823640684919086,27.571167178863718,23.2,12.79274968716998,2075.543660720381,6902.561327596585,10137.470356935562,10137.470356935564,0.0,10137.470356935562,73.49666008778283,0.029,1.0
11280,11280,2024-04-28 12:00:00,0.2207246122748697,10.823537816574945,1.0,1.0,0.0,1.0,-3.952906757746917,0.0,10.823758851573672,27.575114443121954,23.4,13.325618235359435,2074.4120350441294,6898.797920553874,10052.742217747433,10052.742217747435,4812.66,5240.082217747433,37.990596078668894,0.029,1.0
11281,11281,2024-04-28 12:15:00,0.2206941597158455,10.823700128714544,1.0,1.0,0.0,1.0,-4.147179060295841,0.0,10.8238473662793,27.5831820010713,23.6,13.858821531992795,2073.6292257060445,6897.611604868523,10022.480633998675,10022.480633998675,0.0,10022.480633998675,72.6629845964904,0.029,1.0
11282,11282,2024-04-28 12:30:00,0.22067478819114644,10.82380337894119,1.0,1.0,0.0,1.0,-4.153951899999399,0.0,10.823935186818547,27.592623733074486,23.8,14.392254151173617,2074.3911961998024,6897.711151626523,9997.721611651254,9997.721611651254,0.0,9997.721611651254,72.4834816844716,0.029,1.0
11283,11283,2024-04-28 12:45:00,0.22065824682062474,10.82389154444607,1.0,1.0,0.0,1.0,-4.088398701353162,0.0,10.824033473588482,27.602352308733415,24.0,14.92581211328525,2076.5606694128646,6898.324481574586,9976.447260802719,9976.447260802719,0.0,9976.447260802719,72.32924264081971,0.029,1.0
11284,11284,2024-04-28 13:00:00,0.2206407823587294,10.823984630027972,1.0,1.0,0.0,1.0,-3.784450871592278,0.0,10.824178828313258,27.606944875771763,24.25,14.810968563855482,2076.923359464119,6900.652776265571,10025.677946169531,10025.677946169531,4476.54,5549.1379461695315,115.14461238301779,0.083,1.0
11285,11285,2024-04-28 13:15:00,0.22061789974550777,10.824106594356444,1.0,1.0,0.0,1.0,-3.6786725836045835,0.0,10.824340610808688,27.609433202703443,24.5,14.687669965437118,2076.6936761953075,6901.648176299374,10033.764824578431,10033.764824578431,0.0,10033.764824578431,72.74479497819362,0.029,1.0
11286,11286,2024-04-28 13:30:00,0.2205890782214666,10.824260213079583,1.0,1.0,0.0,1.0,-3.6702030846544567,0.0,10.824503793945166,27.61117429250572,24.75,14.555647965808316,2076.299646301721,6901.978053011994,10040.642081182677,10040.642081182677,0.0,10040.642081182677,72.79465508857442,0.029,1.0
11287,11287,2024-04-28 13:45:00,0.22055859283898435,10.824422700168213,1.0,1.0,0.0,1.0,-3.7020206466966563,0.0,10.824662161901689,27.61271287149702,25.0,14.414599433357198,2075.8702452800844,6902.023334395427,10048.084832299299,10048.0848322993,0.0,10048.084832299299,72.84861503416992,0.029,1.0
11288,11288,2024-04-28 14:00:00,0.2205284313272078,10.824583461025982,1.0,1.0,0.0,1.0,-3.9255052567768844,0.0,10.82478628828724,27.616967984065333,25.05,14.216689797787682,2075.001767712804,6900.695831717892,10061.756826640392,10061.756826640392,3807.12,6254.636826640392,129.78371415278815,0.083,1.0
11289,11289,2024-04-28 14:15:00,0.22050195051728438,10.824724603742874,1.0,1.0,0.0,1.0,-4.061300894337192,0.0,10.824889751014114,27.622498925378935,25.1,14.015979052904736,2074.4627120772043,6899.935824099367,10072.45592921642,10072.45592921642,0.0,10072.45592921642,73.02530548681905,0.029,1.0
11290,11290,2024-04-28 14:30:00,0.22048061252073997,10.824838335264456,1.0,1.0,0.0,1.0,-4.150377181174238,0.0,10.82497977687053,27.62865698485264,25.15,13.812404993257266,2074.1897689238763,6899.474122320999,10083.823273357766,10083.823273357766,0.0,10083.823273357766,73.1077187318438,0.029,1.0
11291,11291,2024-04-28 14:45:00,0.2204624693120381,10.824935038566837,1.0,1.0,0.0,1.0,-4.220030803170435,0.0,10.825059374649415,27.63518036593469,25.2,13.605915750962644,2074.135769545685,6899.128342837846,10095.958031267572,10095.958031267573,0.0,10095.958031267572,73.19569572668989,0.029,1.0
11292,11292,2024-04-28 15:00:00,0.2204465631194064,10.825019818573564,1.0,1.0,0.0,1.0,-3.863103587962991,0.0,10.82519403397369,27.636250688073343,25.4,13.8876814254408,2074.9028426537675,6901.802557021181,10043.587433349694,10043.587433349694,2831.28,7212.307433349693,149.65537924200615,0.083,1.0
11293,11293,2024-04-28 15:15:00,0.22042643244075327,10.825127115090785,1.0,1.0,0.0,1.0,-3.6822141356381075,0.0,10.825356497451748,27.634829954127426,25.6,14.170672375869739,2075.6469546499584,6903.3148398332405,10028.753570601551,10028.753570601555,0.0,10028.753570601551,72.70846338686125,0.029,1.0
11294,11294,2024-04-28 15:30:00,0.22039854384451574,10.825275761308731,1.0,1.0,0.0,1.0,-3.5983145817906053,0.0,10.825531769662813,27.63223728266558,25.8,14.454871767416822,2076.5534853919894,6904.1827840806745,10015.790243441315,10015.790243441312,0.0,10015.790243441315,72.61447926494954,0.029,1.0
11295,11295,2024-04-28 15:45:00,0.22036685399128797,10.825444668226435,1.0,1.0,0.0,1.0,-3.5560049988082025,0.0,10.82571341593124,27.628997879761517,26.0,14.740270111647808,2077.7380747487564,6904.775886138522,10003.617342055026,10003.617342055026,0.0,10003.617342055026,72.52622572989894,0.029,1.0
11296,11296,2024-04-28 16:00:00,0.220333368309512,10.825623146910301,1.0,1.0,0.0,1.0,-3.7500570611816975,0.0,10.825865130232703,27.628174948069695,26.0,14.740270111647808,2077.493612652915,6903.6965656734155,10022.799307266108,10022.799307266107,1616.7,8406.099307266108,174.42656062577174,0.083,1.0
11297,11297,2024-04-28 16:15:00,0.22030211334191901,10.825789735887572,1.0,1.0,0.0,1.0,-3.8647764520380727,0.0,10.825999194755568,27.628366002188187,26.0,14.740270111647808,2077.323845031252,6903.132412635032,10023.261378084808,10023.261378084808,0.0,10023.261378084808,72.66864499111486,0.029,1.0
