step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11298,11298,2024-04-28 16:30:00,0.22027531492327138,10.825932571458964,1.0,1.0,0.0,1.0,-3.935338303977152,0.0,10.826122431628587,27.628936605988912,26.0,14.740270111647808,2077.239833515354,6902.853234874751,10023.15635850364,10023.156358503642,0.0,10023.15635850364,72.6678835991514,0.029,1.0
11299,11299,2024-04-28 16:45:00,0.22025118402868984,10.826061189127083,1.0,1.0,0.0,1.0,-3.988256315000054,0.0,10.826237565796625,27.62963353420596,26.0,14.740270111647808,2077.18821973246,6902.6817176707855,10023.098259255437,10023.09825925544,0.0,10023.098259255437,72.66746237960193,0.029,1.0
11300,11300,2024-04-28 17:00:00,0.22022882740520555,10.826180349930254,1.0,1.0,0.0,1.0,-4.49116345437611,0.0,10.826275536883308,27.637574074011603,25.85,14.63274198061131,2075.765557394015,6899.292605328382,10034.211090978935,10034.211090978939,436.98,9597.231090978936,359.89616591171006,0.15,1.0
11301,11301,2024-04-28 17:15:00,0.22021450897353562,10.826256667171055,1.0,1.0,0.0,1.0,-4.7418336027916705,0.0,10.82627537612167,27.64863540070494,25.7,14.52520084636679,2074.8651601281317,6897.57127104661,10038.866526995032,10038.866526995034,0.0,10038.866526995032,72.78178232071399,0.029,1.0
11302,11302,2024-04-28 17:30:00,0.22021098386264806,10.826275456012086,1.0,1.0,0.0,1.0,-4.8623447508738025,0.0,10.826257197579457,27.660970994074106,25.549999999999997,14.417636903612403,2074.275451083489,6896.713341635338,10043.764040056449,10043.76404005645,0.0,10043.764040056449,72.81728929040926,0.029,1.0
11303,11303,2024-04-28 17:45:00,0.22021271455970334,10.826266231396781,1.0,1.0,0.0,1.0,-4.930097493160277,0.0,10.826229154768555,27.67383890381551,25.4,14.310059881034144,2073.8406544666072,6896.2011176298,10048.958417704525,10048.958417704527,0.0,10048.958417704525,72.85494852835781,0.029,1.0
11304,11304,2024-04-28 18:00:00,0.22021705616712978,10.826243090629198,1.0,1.0,0.0,1.0,-4.074337894708853,0.0,10.826333015649091,27.672246221118375,24.799999999999997,14.355767643404876,2075.7460459849926,6902.248169115821,10037.968531449755,10037.968531449755,19.5,10018.468531449755,375.6925699293658,0.15,1.0
11305,11305,2024-04-28 18:15:00,0.22020986828569827,10.826281402037228,1.0,1.0,0.0,1.0,-3.7174170745502355,0.0,10.826491584790697,27.66430338364142,24.2,14.374524989453281,2076.6153398588244,6904.962488828401,10039.70212685293,10039.70212685293,0.0,10039.70212685293,72.78784041968375,0.029,1.0
11306,11306,2024-04-28 18:30:00,0.2201852187736829,10.82641278393627,1.0,1.0,0.0,1.0,-3.6214018112990156,0.0,10.826664540113942,27.653638645542706,23.6,14.367745033626953,2076.8870562454354,6905.909983388305,10042.25281479654,10042.252814796542,0.0,10042.25281479654,72.80633290727492,0.029,1.0
11307,11307,2024-04-28 18:45:00,0.22015411068407786,10.826578590053865,1.0,1.0,0.0,1.0,-3.634532468767161,0.0,10.826835011019053,27.641716768151685,23.0,14.336742160684986,2076.8709289318645,6906.104100651169,10045.562015408239,10045.562015408239,0.0,10045.562015408239,72.83032461170974,0.029,1.0
11308,11308,2024-04-28 19:00:00,0.2201218957618542,10.826750295589317,1.0,1.0,0.0,1.0,-4.152456163687265,0.0,10.826925465457157,27.636476574074692,22.5,14.158104740435894,2075.493046126468,6902.699806387943,10064.196620856972,10064.196620856972,0.0,10064.196620856972,452.88884793856374,0.18,1.0
11309,11309,2024-04-28 19:15:00,0.22009746450842846,10.826880514170076,1.0,1.0,0.0,1.0,-4.4393009265143695,0.0,10.826971663041618,27.63412869624892,22.0,13.971172168785067,2074.6788681771986,6900.807911295832,10074.379633572235,10074.379633572235,0.0,10074.379633572235,73.0392523433987,0.029,1.0
11310,11310,2024-04-28 19:30:00,0.22008467069878415,10.82694870517548,1.0,1.0,0.0,1.0,-4.60297319186525,0.0,10.826992635901751,27.63298208340149,21.5,13.776170650871336,2074.2586785886683,6899.719363891294,10085.448219544183,10085.448219544187,0.0,10085.448219544183,73.11949959169533,0.029,1.0
11311,11311,2024-04-28 19:45:00,0.2200783839681877,10.82698221344956,1.0,1.0,0.0,1.0,-4.714750433971776,0.0,10.826996402187216,27.63237200517305,21.0,13.573302824280445,2074.1099039979754,6898.95832585175,10097.624755293493,10097.624755293493,0.0,10097.624755293493,73.20777947587783,0.029,1.0
11312,11312,2024-04-28 20:00:00,0.2200760730706251,10.826994530533568,1.0,1.0,0.0,1.0,-5.042719030210873,0.0,10.826949803911534,27.6366765326155,21.05,13.573924389219316,2073.4210380548234,6896.629348300571,10080.37155406761,10080.371554067611,0.0,10080.37155406761,453.6167199330424,0.18,1.0
11313,11313,2024-04-28 20:15:00,0.22008011990600956,10.826972960900969,1.0,1.0,0.0,1.0,-5.192634821725332,0.0,10.826880384262223,27.643130931540867,21.1,13.574354416410142,2073.076430288656,6895.484432079169,10079.387815510969,10079.38781551097,0.0,10079.387815510969,73.07556166245453,0.029,1.0
11314,11314,2024-04-28 20:30:00,0.22009101644996404,10.826914882321692,1.0,1.0,0.0,1.0,-5.252898198711814,0.0,10.826801997507655,27.650504087455932,21.15,13.574590905737647,2072.912504114975,6894.939922157027,10079.24022366427,10079.24022366427,0.0,10079.24022366427,73.07449162156597,0.029,1.0
11315,11315,2024-04-28 20:45:00,0.22010488709839976,10.82684095176553,1.0,1.0,0.0,1.0,-5.2754570519945,0.0,10.826720470850367,27.658304086218866,21.2,13.57463056721401,2072.8250053019874,6894.649040083747,10079.216829514955,10079.216829514955,0.0,10079.216829514955,73.07432201398343,0.029,1.0
11316,11316,2024-04-28 21:00:00,0.2201198901536012,10.826760985481306,1.0,1.0,0.0,1.0,-4.764887262148495,0.0,10.82671764970662,27.656905616041527,20.15,13.368445015637572,2074.1307505414175,6898.148960017286,10109.770458897621,10109.770458897621,0.0,10109.770458897621,379.1163922086608,0.15,1.0
11317,11317,2024-04-28 21:15:00,0.2201277576599301,10.826719051672573,1.0,1.0,0.0,1.0,-4.581928929315312,0.0,10.826742849362814,27.65150041527233,19.1,13.105488358984427,2074.6071914429167,6899.446945210208,10132.090180959061,10132.090180959061,0.0,10132.090180959061,73.4576538119532,0.029,1.0
11318,11318,2024-04-28 21:30:00,0.2201256423252416,10.826730326406462,1.0,1.0,0.0,1.0,-4.569454578444837,0.0,10.826769728593025,27.64442426058387,18.05,12.789735377258065,2074.6464574758106,6899.577530851585,10157.498732627851,10157.498732627851,0.0,10157.498732627851,73.64186581155192,0.029,1.0
11319,11319,2024-04-28 21:45:00,0.22012075591496783,10.826756370973222,1.0,1.0,0.0,1.0,-4.630232914512375,0.0,10.82678697187394,27.63662536733063,17.0,12.424691754339834,2074.5297268744603,6899.189324065152,10187.161972596115,10187.161972596115,0.0,10187.161972596115,73.85692430132184,0.029,1.0
11320,11320,2024-04-28 22:00:00,0.22011662235755253,10.826778402834245,1.0,1.0,0.0,1.0,-4.963190933478387,0.0,10.826752773067252,27.633222229804527,16.75,12.209451581053859,2073.8254015290922,6896.846974451897,10187.469967682357,10187.469967682357,0.0,10187.469967682357,211.3900018294089,0.083,1.0
11321,11321,2024-04-28 22:15:00,0.22011824237394606,10.826769768146868,1.0,1.0,0.0,1.0,-5.141999051250428,0.0,10.826690984229145,27.631771859120157,16.5,11.994193615254117,2073.4254079932516,6895.516730254179,10202.016421967714,10202.016421967714,0.0,10202.016421967714,73.96461905926593,0.029,1.0
11322,11322,2024-04-28 22:30:00,0.2201272626339838,10.826721690160866,1.0,1.0,0.0,1.0,-5.240913474012975,0.0,10.826613953493627,27.631181818899112,16.25,11.778917264253588,2073.182664389075,6894.70944653068,10217.781340916688,10217.781340916688,0.0,10217.781340916688,74.078914721646,0.029,1.0
11323,11323,2024-04-28 22:45:00,0.22014029383141992,10.826652233878532,1.0,1.0,0.0,1.0,-5.305920375447494,0.0,10.82652692302742,27.631019120175797,16.0,11.563618159322969,2073.0048836377514,6894.118207443736,10234.160132346437,10234.160132346437,0.0,10234.160132346437,74.19766095951167,0.029,1.0
11324,11324,2024-04-28 23:00:00,0.22015568991117976,10.826570172773412,1.0,1.0,0.0,1.0,-5.391795812445017,0.0,10.82642670877032,27.633386060017635,16.775,11.898255635587775,2072.7774337346086,6893.361785434838,10155.63968185536,10155.639681855362,0.0,10155.63968185536,210.72952339849874,0.083,1.0
11325,11325,2024-04-28 23:15:00,0.22017326262767198,10.826476510194508,1.0,1.0,0.0,1.0,-5.383009514386538,0.0,10.826327949859298,27.636860271021277,17.55,12.210870052654514,2072.7460928109667,6893.257556045885,10134.897883410193,10134.897883410194,0.0,10134.897883410193,73.4780096547239,0.029,1.0
11326,11326,2024-04-28 23:30:00,0.2201919271951232,10.826377028049993,1.0,1.0,0.0,1.0,-5.3347327460634615,0.0,10.82623675531707,27.64082520625403,18.325000000000003,12.500480658313396,2072.800037637847,6893.4369584274855,10118.435520496847,10118.435520496847,0.0,10118.435520496847,73.35865752360215,0.029,1.0
11327,11327,2024-04-28 23:45:00,0.22020974213911107,10.826282074398538,1.0,1.0,0.0,1.0,-5.273892561379239,0.0,10.826155074341003,27.645039197768583,19.1,12.76602252856556,2072.8846533049286,6893.718361725501,10104.220057210892,10104.220057210892,0.0,10104.220057210892,73.25559541477897,0.029,1.0
11328,11328,2024-04-29 00:00:00,0.22022595390983202,10.826195665660595,1.0,1.0,0.0,1.0,-5.059432519100282,0.0,10.826106495509112,27.64481639565421,18.325000000000003,12.368851475629286,2073.3029684882886,6895.109537571161,10190.585698627026,10190.585698627028,0.0,10190.585698627026,73.88174631504594,0.029,1.0
11329,11329,2024-04-29 00:15:00,0.2202381544587312,10.826130636734963,1.0,1.0,0.0,1.0,-5.015652970295297,0.0,10.826064628603143,27.642755146782914,17.55,11.957137123361383,2073.3723680521093,6895.340337218718,10224.826774583986,10224.826774583984,0.0,10224.826774583986,74.1299941157339,0.029,1.0
11330,11330,2024-04-29 00:30:00,0.22024663520810228,10.826085434340815,1.0,1.0,0.0,1.0,-5.052648075954392,0.0,10.826016996132436,27.640010395660582,16.775,11.531346826932094,2073.2721850799594,6895.007162290945,10259.760103428434,10259.760103428434,0.0,10259.760103428434,74.38326074985615,0.029,1.0
11331,11331,2024-04-29 00:45:00,0.22025503432184235,10.82604066706458,1.0,1.0,0.0,1.0,-5.121795076458311,0.0,10.825958633958145,27.63703592865886,16.0,11.0918866324016,2073.1002416273045,6894.435336099434,10297.967548276254,10297.967548276254,0.0,10297.967548276254,74.66026472500285,0.029,1.0
11332,11332,2024-04-29 01:00:00,0.2202649836752272,10.825987637011039,1.0,1.0,0.0,1.0,-5.257617404837092,0.0,10.825879298997771,27.63626119305134,16.0,11.0918866324016,2072.780178682309,6893.37091420924,10249.983341659898,10249.983341659896,0.0,10249.983341659898,74.31237922703426,0.029,1.0
11333,11333,2024-04-29 01:15:00,0.22027791285814838,10.825918724466069,1.0,1.0,0.0,1.0,-5.308761198948623,0.0,10.825792084182046,27.636426781422436,16.0,11.0918866324016,2072.6309496117556,6892.874628425979,10248.146590274931,10248.146590274933,0.0,10248.146590274931,74.29906277949325,0.029,1.0
11334,11334,2024-04-29 01:30:00,0.2202935411743972,10.825835425540463,1.0,1.0,0.0,1.0,-5.320501238724282,0.0,10.825703078401542,27.63697182405819,16.0,11.0918866324016,2072.5621249195965,6892.64574060855,10248.047977418428,10248.047977418428,0.0,10248.047977418428,74.29834783628361,0.029,1.0
11335,11335,2024-04-29 01:45:00,0.22031007321219537,10.825747309778999,1.0,1.0,0.0,1.0,-5.31668737136028,0.0,10.82561468543589,27.63767696993443,16.0,11.0918866324016,2072.5257294642065,6892.524701544121,10248.001223016112,10248.001223016112,0.0,10248.001223016112,74.29800886686681,0.029,1.0
11336,11336,2024-04-29 02:00:00,0.22032671439487447,10.82565861227532,1.0,1.0,0.0,1.0,-5.478663685348913,0.0,10.825501466030788,27.642003770679548,16.425,11.329180854653156,2072.134661232053,6891.224139909692,10204.485397970715,10204.485397970715,0.0,10204.485397970715,73.98251913528769,0.029,1.0
11337,11337,2024-04-29 02:15:00,0.22034564158410724,10.825557730356708,1.0,1.0,0.0,1.0,-5.509778034973424,0.0,10.825383663248694,27.647864356927013,16.85,11.562212150840372,2072.0113965919118,6890.814203104122,10186.657847256723,10186.657847256725,0.0,10186.657847256723,73.85326939261125,0.029,1.0
11338,11338,2024-04-29 02:30:00,0.22036731608227167,10.825442205281492,1.0,1.0,0.0,1.0,-5.47777237107191,0.0,10.825271031591823,27.654334701298346,17.275,11.790894904729784,2072.021000362538,6890.846142020646,10170.737455052986,10170.737455052986,0.0,10170.737455052986,73.73784654913415,0.029,1.0
11339,11339,2024-04-29 02:45:00,0.22038892986180678,10.82532700383657,1.0,1.0,0.0,1.0,-5.421608321003069,0.0,10.82516730515522,27.66104370549315,17.7,12.015159928591716,2072.084898240455,6891.058644908141,10155.718078182108,10155.718078182108,0.0,10155.718078182108,73.6289560668203,0.029,1.0
11340,11340,2024-04-29 03:00:00,0.22040922102152394,10.825218851955277,1.0,1.0,0.0,1.0,-5.002115848029059,0.0,10.825128259006876,27.660625205519583,17.025,11.831770916088244,2072.9311681092054,6893.873054346639,10209.055939690319,10209.055939690319,0.0,10209.055939690319,74.01565556275482,0.029,1.0
11341,11341,2024-04-29 03:15:00,0.22042257730384796,10.82514766297049,1.0,1.0,0.0,1.0,-4.84040683431251,0.0,10.82511401619274,27.65712586346879,16.35,11.625896570003585,2073.257841641334,6894.959460830057,10228.88513727471,10228.88513727471,0.0,10228.88513727471,74.15941724524166,0.029,1.0
11342,11342,2024-04-29 03:30:00,0.22042756207279496,10.825121094152003,1.0,1.0,0.0,1.0,-4.808553433307401,0.0,10.825104511524298,27.652353311603402,15.675,11.39852126034048,2073.3188745132325,6895.162435669492,10249.206701360232,10249.206701360234,0.0,10249.206701360232,74.30674858486168,0.029,1.0
11343,11343,2024-04-29 03:45:00,0.22042978707983868,10.82510923486446,1.0,1.0,0.0,1.0,-4.830890637627719,0.0,10.82509137229431,27.647028109469183,15.0,11.150555471497391,2073.2662372073823,6894.987381663824,10271.685743878334,10271.685743878334,0.0,10271.685743878334,74.46972164311792,0.029,1.0
11344,11344,2024-04-29 04:00:00,0.22043191335309797,10.825097901827988,1.0,1.0,0.0,1.0,-5.041851555610668,0.0,10.825045624006027,27.64505351133907,15.0,11.150555471497391,2072.807923329168,6893.463183589104,10244.69110547078,10244.69110547078,0.0,10244.69110547078,74.27401051466316,0.029,1.0
11345,11345,2024-04-29 04:15:00,0.22043745617360483,10.825068358594686,1.0,1.0,0.0,1.0,-5.131797492540016,0.0,10.824985986964839,27.644509599525424,15.0,11.150555471497391,2072.592415992926,6892.746478547862,10243.454011587259,10243.454011587262,0.0,10243.454011587259,74.26504158400763,0.029,1.0
11346,11346,2024-04-29 04:30:00,0.22044735017594552,10.82501562356221,1.0,1.0,0.0,1.0,-5.161670998706147,0.0,10.824921743857574,27.644540735268976,15.0,11.150555471497391,2072.498568894809,6892.434374609781,10243.311083685972,10243.311083685972,0.0,10243.311083685972,74.2640053567233,0.029,1.0
11347,11347,2024-04-29 04:45:00,0.2204589738391842,10.824953669437148,1.0,1.0,0.0,1.0,-5.167504294005034,0.0,10.82485660956211,27.644809992615965,15.0,11.150555471497391,2072.4539092999094,6892.285851792125,10243.246652834358,10243.246652834361,0.0,10243.246652834358,74.26353823304909,0.029,1.0
11348,11348,2024-04-29 05:00:00,0.22047111106618983,10.824888978017208,1.0,1.0,0.0,1.0,-5.32374997126931,0.0,10.824767508522877,27.648218638314866,15.3,11.272431150944788,2072.0867682565286,6891.064863953722,10220.502283001828,10220.50228300183,15.54,10204.962283001827,73.98597655176324,0.029,1.0
11349,11349,2024-04-29 05:15:00,0.22048559338852874,10.824811787239142,1.0,1.0,0.0,1.0,-5.368895350069772,0.0,10.824671629782973,27.652986178214203,15.6,11.390609773202428,2071.9455294324994,6890.595151047581,10211.197800347278,10211.197800347278,0.0,10211.197800347278,74.03118405251777,0.029,1.0
11350,11350,2024-04-29 05:30:00,0.22050294996732642,10.82471927667415,1.0,1.0,0.0,1.0,-5.35938746052123,0.0,10.824577420856848,27.658328048329363,15.899999999999999,11.505020289019534,2071.917916659143,6890.503320234709,10202.947618602178,10202.947618602178,0.0,10202.947618602178,73.9713702348658,0.029,1.0
11351,11351,2024-04-29 05:45:00,0.22052078087524957,10.82462423793492,1.0,1.0,0.0,1.0,-5.328505174302969,0.0,10.824488187159616,27.66395722308347,16.2,11.61560373761812,2071.936908560715,6890.5664809225855,10195.19004843966,10195.19004843966,0.0,10195.19004843966,73.91512785118753,0.029,1.0
11352,11352,2024-04-29 06:00:00,0.2205379865290405,10.824532531800214,1.0,1.0,0.0,1.0,-4.943405799749848,0.0,10.824458307575037,27.663619592647343,15.899999999999999,11.621307875244156,2072.7168032163577,6893.160148688538,10206.256085330895,10206.256085330893,397.38,9808.876085330896,71.114351618649,0.029,1.0
11353,11353,2024-04-29 06:15:00,0.22054912641286165,10.824473156219447,1.0,1.0,0.0,1.0,-4.76713580463142,0.0,10.824455469298995,27.660728999746507,15.6,11.619176229098775,2073.079220025376,6894.365425309667,10208.070209405612,10208.070209405612,0.0,10208.070209405612,74.0085090181907,0.029,1.0
11354,11354,2024-04-29 06:30:00,0.22055218015406486,10.824456879778834,1.0,1.0,0.0,1.0,-4.696096595874681,0.0,10.82446340941739,27.656823484014204,15.3,11.60941614713593,2073.2298897931237,6894.866502368068,10209.776562986835,10209.776562986835,0.0,10209.776562986835,74.02088008165457,0.029,1.0
11355,11355,2024-04-29 06:45:00,0.22055169538844635,10.824459463579581,1.0,1.0,0.0,1.0,-4.6659457312882715,0.0,10.824475807827866,27.652532910873884,15.0,11.592252633428341,2073.2983580883442,6895.094204928942,10211.892767488209,10211.89276748821,0.0,10211.892767488209,74.03622256428952,0.029,1.0
11356,11356,2024-04-29 07:00:00,0.22054978490730487,10.824469646444065,1.0,1.0,0.0,1.0,-4.746560544478429,0.0,10.824475646908855,27.651222547472436,15.75,12.03602722937736,2073.1319289937146,6894.540717640712,10136.454413240068,10136.45441324007,1564.74,8571.714413240068,62.144929495990496,0.029,1.0
11357,11357,2024-04-29 07:15:00,0.22054864411304406,10.824475726877475,1.0,1.0,0.0,1.0,-4.716056625289234,0.0,10.824480111145364,27.651239148821197,16.5,12.466438489073985,2073.1971577512177,6894.7576465868515,10108.702350432752,10108.702350432754,0.0,10108.702350432752,73.28809204063745,0.029,1.0
11358,11358,2024-04-29 07:30:00,0.22054823777761795,10.824477892645296,1.0,1.0,0.0,1.0,-4.632089395185732,0.0,10.824497463535813,27.65181745586988,17.25,12.883084624932353,2073.3791598882585,6895.362924585313,10084.996748531226,10084.996748531226,0.0,10084.996748531226,73.1162264268514,0.029,1.0
11359,11359,2024-04-29 07:45:00,0.22054618381347574,10.824488840274174,1.0,1.0,0.0,1.0,-4.527184408234014,0.0,10.824530941445856,27.65262289087935,18.0,13.285536942035515,2073.612458099602,6896.138796103649,10063.540768722578,10063.540768722582,0.0,10063.540768722578,72.96067057323869,0.029,1.0
11360,11360,2024-04-29 08:00:00,0.22054140626352117,10.824514304615432,1.0,1.0,0.0,1.0,-4.476658846822219,0.0,10.824572207635235,27.653955979678432,18.55,13.470631859883389,2073.5317454835326,6896.554296538677,10070.290063446928,10070.290063446928,2743.98,7326.310063446928,274.7366273792598,0.15,1.0
11361,11361,2024-04-29 08:15:00,0.22053439016447582,10.824551700423344,1.0,1.0,0.0,1.0,-4.416763384081037,0.0,10.824622722735644,27.655561276422105,19.1,13.642239885309392,2073.5034576734324,6897.049614696685,10062.452903997577,10062.452903997579,0.0,10062.452903997577,72.95278355398244,0.029,1.0
11362,11362,2024-04-29 08:30:00,0.22052577499397613,10.824597619282107,1.0,1.0,0.0,1.0,-4.352383790193304,0.0,10.824683186372356,27.657319469259022,19.65,13.799868091218945,2073.6191832081468,6897.59216746374,10055.193073936138,10055.193073936136,0.0,10055.193073936138,72.900149786037,0.029,1.0
11363,11363,2024-04-29 08:45:00,0.22051535853682055,10.824653138998746,1.0,1.0,0.0,1.0,-4.288856760060919,0.0,10.824753473877212,27.65917648579687,20.2,13.9430050813484,2073.8383781392304,6898.145280598446,10048.99877722065,10048.998777220651,0.0,10048.99877722065,72.85524113484972,0.029,1.0
11364,11364,2024-04-29 09:00:00,0.22050308732883486,10.82471854453731,1.0,1.0,0.0,1.0,-4.120487545937723,0.0,10.824849680706283,27.660161754399518,20.9,14.409914875267308,2074.9749412031224,6899.461288903397,10003.94136158935,10003.94136158935,3654.3,6349.64136158935,238.1115510596006,0.15,1.0
11365,11365,2024-04-29 09:15:00,0.22048745388905103,10.824801870771358,1.0,1.0,0.0,1.0,-3.9748191478098005,0.0,10.82496828379565,27.66063520885788,21.6,14.87142365952665,2077.026124384464,6900.65880392166,9984.981197296023,9984.981197296023,0.0,9984.981197296023,72.39111368039617,0.029,1.0
11366,11366,2024-04-29 09:30:00,0.22046729004680451,10.824909344050532,1.0,1.0,0.0,1.0,-3.84748273568111,0.0,10.825106446358237,27.660753643813795,22.3,15.32745575255057,2079.952449486781,6901.762978296336,9969.236360797433,9969.236360797433,0.0,9969.236360797433,72.2769636157814,0.029,1.0
11367,11367,2024-04-29 09:45:00,0.2204431920182316,10.825037786542826,1.0,1.0,0.0,1.0,-3.731656700412494,0.0,10.825262385525832,27.66057214931502,23.0,15.777954837463161,2083.734027291785,6902.817791081467,9955.769239354262,9955.769239354266,0.0,9955.769239354262,72.1793269853184,0.029,1.0
11368,11368,2024-04-29 10:00:00,0.2204155925636801,10.825184891635585,1.0,1.0,0.0,1.0,-3.7139870120626552,0.0,10.82542102211454,27.66067840257499,23.5,15.862375694322084,2084.8219504771996,6903.2033673597525,9975.509342448668,9975.509342448668,4235.88,5739.629342448668,215.23610034182502,0.15,1.0
11369,11369,2024-04-29 10:15:00,0.2203860810990148,10.825342187742251,1.0,1.0,0.0,1.0,-3.7003680723606496,0.0,10.825581746736766,27.66094954195497,24.0,15.932956300102258,2085.5970177324484,6903.5645347415375,9975.107838553035,9975.107838553035,0.0,9975.107838553035,72.3195318295095,0.029,1.0
11370,11370,2024-04-29 10:30:00,0.22035612106617486,10.825501874717288,1.0,1.0,0.0,1.0,-3.687872605349675,0.0,10.82574439400302,27.661338057062594,24.5,15.9891457247799,2086.2532872193847,6903.921173098571,9974.463021208388,9974.463021208388,0.0,9974.463021208388,72.31485690376083,0.029,1.0
11371,11371,2024-04-29 10:45:00,0.22032578489182483,10.825663566526574,1.0,1.0,0.0,1.0,-3.6787268698160425,0.0,10.825908454780743,27.661826344972006,25.0,16.030376657144494,2086.769430750843,6904.257216622523,9974.308972790612,9974.308972790614,0.0,9974.308972790612,72.31374005273194,0.029,1.0
11372,11372,2024-04-29 11:00:00,0.22029513604868628,10.825826924860502,1.0,1.0,0.0,1.0,-3.7580931880817894,0.0,10.826060348134996,27.663300271425285,25.175,15.899561871916616,2085.5306204553485,6903.965402063205,9988.84269688419,9988.842696884194,4514.4,5474.442696884191,113.59468596034696,0.083,1.0
11373,11373,2024-04-29 11:15:00,0.2202655037880522,10.825984864809682,1.0,1.0,0.0,1.0,-3.8131149378454983,0.0,10.826203853754143,27.665274050010236,25.35,15.763177781486327,2084.2531576461215,6903.826612680674,9993.97374394118,9993.97374394118,0.0,9993.97374394118,72.45630964357356,0.029,1.0
11374,11374,2024-04-29 11:30:00,0.22023779761547085,10.82613253870954,1.0,1.0,0.0,1.0,-3.8552093940450582,0.0,10.826340977769167,27.667529693498803,25.525,15.621066595936655,2083.0340808712463,6903.765964499427,9999.200944676753,9999.200944676753,0.0,9999.200944676753,72.49420684890647,0.029,1.0
11375,11375,2024-04-29 11:45:00,0.22021147578620978,10.826272834059502,1.0,1.0,0.0,1.0,-3.8936162453280683,0.0,10.826472298644319,27.669982092839366,25.7,15.473077286370984,2081.8640766084673,6903.72098249053,10004.888874766486,10004.888874766488,0.0,10004.888874766486,72.53544434205703,0.029,1.0
11376,11376,2024-04-29 12:00:00,0.22018629666002362,10.826407038802074,1.0,1.0,0.0,1.0,-3.7275728138282456,0.0,10.826629205022988,27.670598152036405,26.275,15.845488935957052,2085.0727803347163,6905.122071826327,9960.603095957693,9960.603095957695,4475.76,5484.843095957693,39.765112445693276,0.029,1.0
11377,11377,2024-04-29 12:15:00,0.2201592438128017,10.826551230477767,1.0,1.0,0.0,1.0,-3.612806939838953,0.0,10.826803746027837,27.670271646660126,26.85,16.215953206210973,2089.03635976205,6906.200610318434,9949.959016197223,9949.959016197226,0.0,9949.959016197223,72.13720286742986,0.029,1.0
11378,11378,2024-04-29 12:30:00,0.2201281410949154,10.8267170079641,1.0,1.0,0.0,1.0,-3.5325724532479956,0.0,10.826990580083166,27.66941434181697,27.425,16.584467343121663,2093.5167685753454,6907.062617777142,9941.679584167789,9941.679584167789,0.0,9941.679584167789,72.07717698521647,0.029,1.0
11379,11379,2024-04-29 12:45:00,0.22009423395980351,10.826897732994247,1.0,1.0,0.0,1.0,-3.469669056728576,0.0,10.827187023635789,27.668201153121196,28.0,16.951036196627463,2098.5388815366077,6907.821651735366,9934.683920211355,9934.683920211353,0.0,9934.683920211355,72.02645842153233,0.029,1.0
11380,11380,2024-04-29 13:00:00,0.22005827371255543,10.82708940111208,1.0,1.0,0.0,1.0,-3.5521314495969647,0.0,10.827370749519048,27.667806736544783,28.25,16.876861071167163,2097.8451817684568,6907.561648185906,9960.170224968937,9960.17022496894,4141.26,5818.910224968937,120.74238716810544,0.083,1.0
11381,11381,2024-04-29 13:15:00,0.2200226178171318,10.827279447034687,1.0,1.0,0.0,1.0,-3.6205278081962944,0.0,10.827543952631371,27.667857032121145,28.5,16.796174706067774,2096.706670177308,6907.380557980307,9963.09380951329,9963.09380951329,0.0,9963.09380951329,72.23243011897135,0.029,1.0
11382,11382,2024-04-29 13:30:00,0.21998914081938256,10.827457879432691,1.0,1.0,0.0,1.0,-3.6772353404048577,0.0,10.827708446724557,27.66818489703105,28.75,16.708785124861745,2095.5298868988243,6907.265304212266,9965.45072941618,9965.45072941618,0.0,9965.45072941618,72.2495177882673,0.029,1.0
11383,11383,2024-04-29 13:45:00,0.2199574668914588,10.827626701468525,1.0,1.0,0.0,1.0,-3.729370916237081,0.0,10.82786494591199,27.668722814921352,29.0,16.61450309236216,2094.3056250328896,6907.168084957448,9968.079238724291,9968.079238724291,0.0,9968.079238724291,72.26857448075111,0.029,1.0
11384,11384,2024-04-29 14:00:00,0.21992735952714434,10.82778717372032,1.0,1.0,0.0,1.0,-4.170227869319045,0.0,10.827953797024348,27.675507640312283,28.875,16.418028235681636,2091.1374688768474,6904.289652009376,9978.08038131368,9978.080381313683,3532.92,6445.160381313681,133.73707791225888,0.083,1.0
11385,11385,2024-04-29 14:15:00,0.21990438226843984,10.827909642509216,1.0,1.0,0.0,1.0,-4.397196515738276,0.0,10.828008101847674,27.68504747178529,28.75,16.221951065421354,2088.486093921127,6902.8217825319025,9983.269198220169,9983.269198220169,0.0,9983.269198220169,72.37870168709622,0.029,1.0
11386,11386,2024-04-29 14:30:00,0.21989097277798855,10.827981115093321,1.0,1.0,0.0,1.0,-4.513145094965563,0.0,10.82804502094973,27.69577811535762,28.625,16.026272825870212,2086.230557934075,6902.087063380753,9988.928585958281,9988.928585958281,0.0,9988.928585958281,72.41973224819755,0.029,1.0
11387,11387,2024-04-29 14:45:00,0.21988242513682357,10.82802667402073,1.0,1.0,0.0,1.0,-4.583660088931656,0.0,10.828071579963126,27.70707216215598,28.5,15.831002387884466,2084.2367211058868,6901.646801479521,9995.098658575214,9995.098658575214,0.0,9995.098658575214,72.4644652746703,0.029,1.0
11388,11388,2024-04-29 15:00:00,0.21987647627112236,10.828058381474918,1.0,1.0,0.0,1.0,-3.7481999039959866,0.0,10.82822685664274,27.7060417432799,28.875,16.412845944073716,2091.488578084545,6907.640160765398,9935.351273171369,9935.351273171373,2587.26,7348.091273171369,152.4728939183059,0.083,1.0
11389,11389,2024-04-29 15:15:00,0.21985934484507916,10.828149691975728,1.0,1.0,0.0,1.0,-3.3161479769729274,0.0,10.828448395182495,27.699429134021624,29.25,16.998644575443883,2099.9560982516327,6910.975157016917,9923.493767454282,9923.493767454278,0.0,9923.493767454282,71.94532981404355,0.029,1.0
11390,11390,2024-04-29 15:30:00,0.2198239584019181,10.828338301717777,1.0,1.0,0.0,1.0,-3.101141336772628,0.0,10.828702638080365,27.690240708605508,29.625,17.58824160712567,2109.5685152612773,6912.874725834446,9915.622269773643,9915.622269773643,0.0,9915.622269773643,71.88826145585891,0.029,1.0
11391,11391,2024-04-29 15:45:00,0.21977930727926256,10.82857629220153,1.0,1.0,0.0,1.0,-4.634692449099303,0.0,10.828721096298503,27.67963377506761,30.0,18.181474890683564,2116.986509053554,6902.378527745915,9906.33277861173,9906.33277861173,0.0,9906.33277861173,71.82091264493505,0.029,1.0
11392,11392,2024-04-29 16:00:00,0.21975386050724477,10.828711923496385,1.0,1.0,0.0,1.0,-5.072253642705579,0.0,10.828671935852869,27.67456216013719,29.75,17.94874223826226,2112.703050846715,6899.293226476177,9947.214591832328,9947.214591832331,1385.64,8561.574591832328,177.65267278052082,0.083,1.0
11393,11393,2024-04-29 16:15:00,0.2197567793412138,10.82869636611133,1.0,1.0,0.0,1.0,-3.6519636639411512,0.0,10.828840550219828,27.671947017464014,29.5,17.716754707741302,2111.6112945633026,6909.324140085187,9955.343586820647,9955.343586820647,0.0,9955.343586820647,72.1762410044497,0.029,1.0
11394,11394,2024-04-29 16:30:00,0.21974544889382655,10.828756757395904,1.0,1.0,0.0,1.0,-3.7437163977972188,0.0,10.828994961506876,27.6703957164684,29.25,17.485500847707538,2107.5835933541753,6908.951519436272,9958.815857771413,9958.815857771413,0.0,9958.815857771413,72.20141496884274,0.029,1.0
11395,11395,2024-04-29 16:45:00,0.21971515442846073,10.828918226896304,1.0,1.0,0.0,1.0,-3.871998283849343,0.0,10.829129609718832,27.669336246079773,29.0,17.254982260083207,2103.717067455641,6908.295249048015,9962.637334995938,9962.63733499594,0.0,9962.637334995938,72.22912067872055,0.029,1.0
11396,11396,2024-04-29 17:00:00,0.21968804946371803,10.829062696358383,1.0,1.0,0.0,1.0,-4.550466182660056,0.0,10.829160072071708,27.678030220635588,28.7,17.09063268039877,2099.7805427595436,6903.688573336299,9960.486217842874,9960.486217842876,421.26,9539.226217842874,357.72098316910774,0.15,1.0
11397,11397,2024-04-29 17:15:00,0.21967262029625859,10.829144933820942,1.0,1.0,0.0,1.0,-4.884959058715749,0.0,10.829139569993057,27.69092742368112,28.4,16.925218095432406,2096.7121281426394,6901.357917694634,9963.100528263092,9963.100528263092,0.0,9963.100528263092,72.23247882990742,0.029,1.0
11398,11398,2024-04-29 17:30:00,0.21967171510495054,10.829149758490614,1.0,1.0,0.0,1.0,-5.044421953339246,0.0,10.829095151972433,27.705548970579358,28.1,16.758747654276192,2094.104237466544,6900.188816094402,9966.61104294334,9966.611042943337,0.0,9966.61104294334,72.25793006133921,0.029,1.0
11399,11399,2024-04-29 17:45:00,0.21967781885831336,10.82911722548519,1.0,1.0,0.0,1.0,-5.13309826289513,0.0,10.829037758311005,27.720905544516427,27.8,16.59123004808585,2091.746719458299,6899.484014056346,9970.615745180086,9970.615745180083,0.0,9970.615745180086,72.28696415255563,0.029,1.0
11400,11400,2024-04-29 18:00:00,0.21968737709908867,10.829066280061857,1.0,1.0,0.0,1.0,-3.9471997253083133,0.0,10.829163048626146,27.71702896516024,27.35,16.862705468879465,2097.419902213523,6907.832908164305,9943.010544904915,9943.010544904917,20.4,9922.610544904916,372.0978954339343,0.15,1.0
11401,11401,2024-04-29 18:15:00,0.21968090325182696,10.829100785667762,1.0,1.0,0.0,1.0,-3.41760535121542,0.0,10.829369450170795,27.704662703024887,26.9,17.104527414588205,2102.0562182704243,6911.812311582733,9940.708206858902,9940.708206858904,0.0,9940.708206858902,72.07013449972705,0.029,1.0
11402,11402,2024-04-29 18:30:00,0.21964974127051187,10.829266879028172,1.0,1.0,0.0,1.0,-3.233692232587203,0.0,10.829603535335643,27.688624036590102,26.45,17.318430844829106,2105.8122022107896,6913.465188670932,9939.137753285044,9939.137753285046,0.0,9939.137753285044,72.05874871131657,0.029,1.0
11403,11403,2024-04-29 18:45:00,0.21960840397147038,10.829487206832063,1.0,1.0,0.0,1.0,-3.193944676077571,0.0,10.829843016823364,27.67082704815792,26.0,17.50599470302065,2109.040989553935,6914.137440188372,9937.810680730716,9937.810680730718,0.0,9937.810680730716,72.04912743529769,0.029,1.0
11404,11404,2024-04-29 19:00:00,0.21956397624392154,10.829724006619898,1.0,1.0,0.0,1.0,-4.008636043954019,0.0,10.829956675285915,27.66224252611478,25.0,16.50591783821669,2094.1862521346698,6908.734885637638,10026.497120324055,10026.497120324055,0.0,10026.497120324055,451.19237041458246,0.18,1.0
11405,11405,2024-04-29 19:15:00,0.2195309206809018,10.829900192770793,1.0,1.0,0.0,1.0,-4.537687452024153,0.0,10.8299887561526,27.657995081192038,24.0,15.517719734473324,2083.078112211262,6905.156782522577,10063.28561329169,10063.28561329169,0.0,10063.28561329169,72.95882069636475,0.029,1.0
11406,11406,2024-04-29 19:30:00,0.21951729576318407,10.829972813582229,1.0,1.0,0.0,1.0,-4.898460815078209,0.0,10.82996527871802,27.655870623215243,23.0,14.541388720260944,2076.6498622792965,6902.641301376885,10108.374819029323,10108.374819029323,0.0,10108.374819029323,73.28571743796259,0.029,1.0
11407,11407,2024-04-29 19:45:00,0.2195165204845807,10.829976945817185,1.0,1.0,0.0,1.0,-5.1820566155207315,0.0,10.829898182825035,27.654968625218444,22.0,13.576857120157166,2074.558901576294,6900.582758581005,10164.876841572132,10164.876841572133,0.0,10164.876841572132,73.69535710139796,0.029,1.0
11408,11408,2024-04-29 20:00:00,0.21952504200846065,10.829931526094905,1.0,1.0,0.0,1.0,-5.598204691272905,0.0,10.829767178574535,27.66236593015831,22.425,14.376879887113311,2074.2478450352555,6897.507905313234,9984.623262937503,9984.623262937506,0.0,9984.623262937503,449.3080468321876,0.18,1.0
11409,11409,2024-04-29 20:15:00,0.21954366208815299,10.829832281070145,1.0,1.0,0.0,1.0,-5.669876348868672,0.0,10.82962549969793,27.673005738884008,22.85,15.18267047454165,2077.3884638057043,6896.779634560944,9949.993067127722,9949.993067127723,0.0,9949.993067127722,72.13744973667599,0.029,1.0
11410,11410,2024-04-29 20:30:00,0.21956924822822524,10.82969590694356,1.0,1.0,0.0,1.0,-5.583658524045338,0.0,10.82949752056566,27.684631637835807,23.275,15.993767404422607,2083.767336344352,6897.1579357812625,9926.527695118933,9926.527695118933,0.0,9926.527695118933,71.96732578961227,0.029,1.0
11411,11411,2024-04-29 20:45:00,0.21959453663596248,10.82956111973032,1.0,1.0,0.0,1.0,-5.434095332589923,0.0,10.829393005786798,27.696324913026654,23.7,16.80974082747873,2093.24744886597,6898.010158081297,9909.587722796336,9909.58772279634,0.0,9909.587722796336,71.84451099027343,0.029,1.0
11412,11412,2024-04-29 21:00:00,0.21961633314203063,10.829444944352977,1.0,1.0,0.0,1.0,-4.607456878760742,0.0,10.829415877702791,27.692128290933773,22.275,15.8658395012379,2085.653408617922,6903.722453244958,10041.69170097688,10041.691700976882,0.0,10041.69170097688,376.563438786633,0.15,1.0
11413,11413,2024-04-29 21:15:00,0.21962391904019216,10.829404511515776,1.0,1.0,0.0,1.0,-4.383150919954585,0.0,10.829472994439483,27.681394331381345,20.85,14.900514835955528,2079.05878909434,6905.357508464553,10090.212878465041,10090.212878465041,0.0,10090.212878465041,73.15404336887156,0.029,1.0
11414,11414,2024-04-29 21:30:00,0.21961639581496337,10.829444610306245,1.0,1.0,0.0,1.0,-4.448408974237789,0.0,10.829519628022458,27.668268847621817,19.425,13.914254838492663,2075.9324896228472,6904.987622223866,10146.927677374286,10146.92767737429,0.0,10146.927677374286,73.56522566096358,0.029,1.0
11415,11415,2024-04-29 21:45:00,0.21960666913937602,10.829496453487126,1.0,1.0,0.0,1.0,-4.627660110658405,0.0,10.82953817924024,27.654388202476547,18.0,12.907518904326302,2075.912654066377,6903.788475571554,10217.40925118345,10217.40925118345,0.0,10217.40925118345,74.07621707108001,0.029,1.0
11416,11416,2024-04-29 22:00:00,0.21960057031482152,10.829528960222001,1.0,1.0,0.0,1.0,-5.18914088583555,0.0,10.829469950357348,27.648433136178642,18.0,12.68469321669904,2074.719645793865,6899.820930623602,10158.660634325399,10158.660634325399,0.0,10158.660634325399,210.79220816225202,0.083,1.0
11417,11417,2024-04-29 22:15:00,0.21960528017523698,10.829503856665987,1.0,1.0,0.0,1.0,-5.464942719706876,0.0,10.829359135416658,27.646006505305696,18.0,12.460133679993042,2074.094915468123,6897.743287320669,10170.730473106938,10170.73047310694,0.0,10170.730473106938,73.7377959300253,0.029,1.0
11418,11418,2024-04-29 22:30:00,0.2196221004043053,10.829414204845053,1.0,1.0,0.0,1.0,-5.598884765063466,0.0,10.829227662241466,27.645143801628656,18.0,12.233817901706288,2073.752611073043,6896.604897835321,10186.301044095264,10186.301044095264,0.0,10186.301044095264,73.85068256969066,0.029,1.0
11419,11419,2024-04-29 22:45:00,0.21964484094390402,10.829292997768992,1.0,1.0,0.0,1.0,-5.673998548773055,0.0,10.829084628635075,27.6450686220113,18.0,12.005724195653672,2073.5259487010007,6895.851094890438,10202.70972133978,10202.70972133978,0.0,10202.70972133978,73.9696454797134,0.029,1.0
11420,11420,2024-04-29 23:00:00,0.2196705986654765,10.82915570911301,1.0,1.0,0.0,1.0,-5.921946220534379,0.0,10.828903541896153,27.67615477882143,18.9,13.04166213170096,2072.923446502548,6893.847374875516,10041.198711681822,10041.19871168182,0.0,10041.198711681822,208.3548732673978,0.083,1.0
11421,11421,2024-04-29 23:15:00,0.21970102573002806,10.82899353285895,1.0,1.0,0.0,1.0,-5.014716906556857,0.0,10.828863053956262,27.695674912635393,19.8,14.092668055576699,2074.476098221963,6900.006677506904,9988.791808511727,9988.791808511727,0.0,9988.791808511727,72.41874061171002,0.029,1.0
11422,11422,2024-04-29 23:30:00,0.21972173087853678,10.828883174417399,1.0,1.0,0.0,1.0,-4.472110044953337,0.0,10.828906694285562,27.710090757385025,20.700000000000003,15.158454122082272,2079.260155091845,6903.803520158409,9949.893645008657,9949.893645008657,0.0,9949.893645008657,72.13672892631277,0.029,1.0
11423,11423,2024-04-29 23:45:00,0.21972138700823435,10.828885007246111,1.0,1.0,0.0,1.0,-4.120547626482848,0.0,10.829004915993682,27.722097184290128,21.6,16.238664532136625,2088.8273693617757,6906.379986984827,9921.885536339863,9921.885536339863,0.0,9921.885536339863,71.93367013846401,0.029,1.0
11424,11424,2024-04-30 00:00:00,0.21970804788634424,10.828956104765785,1.0,1.0,0.0,1.0,-3.352777443034926,0.0,10.82922149379931,27.71940936680606,20.950000000000003,15.370197169996779,2083.9602038271037,6912.010736275124,10071.449330448722,10071.449330448724,0.0,10071.449330448722,73.01800764575324,0.029,1.0
11425,11425,2024-04-30 00:15:00,0.21967844923659352,10.829113865568956,1.0,1.0,0.0,1.0,-3.1570282982595246,0.0,10.829467990339161,27.7107928589941,20.3,14.511179128716211,2079.860443084335,6913.765198321602,10117.754708981154,10117.754708981152,0.0,10117.754708981154,73.35372164011338,0.029,1.0
11426,11426,2024-04-30 00:30:00,0.21963499174313883,10.82934549400907,1.0,1.0,0.0,1.0,-3.22636598925737,0.0,10.829703461042334,27.700105445433998,19.65,13.661938529429936,2078.463558307576,6913.681660360455,10167.080105396306,10167.08010539631,0.0,10167.080105396306,73.71133076412322,0.029,1.0
11427,11427,2024-04-30 00:45:00,0.21958978536656748,10.829586443996195,1.0,1.0,0.0,1.0,-3.396598346315004,0.0,10.82991233099256,27.688860514042812,19.0,12.82276150709283,2078.6408068616356,6912.861395759506,10223.616899623223,10223.616899623223,0.0,10223.616899623223,74.12122252226837,0.029,1.0
11428,11428,2024-04-30 01:00:00,0.21954811760279871,10.829808533177083,1.0,1.0,0.0,1.0,-3.8949054800424077,0.0,10.830044222855806,27.684283537213624,18.5,12.745268607431553,2077.6784119080044,6909.660793279044,10157.805450001595,10157.805450001595,0.0,10157.805450001595,73.64408951251157,0.029,1.0
11429,11429,2024-04-30 01:15:00,0.21951619526050806,10.829978679261492,1.0,1.0,0.0,1.0,-4.143917151515573,0.0,10.830137691513956,27.6824967739258,18.0,12.652719818822636,2077.211248740391,6908.107165439037,10162.175239588527,10162.17523958853,0.0,10162.175239588527,73.67577048701682,0.029,1.0
11430,11430,2024-04-30 01:30:00,0.21949507648933128,10.830091242311864,1.0,1.0,0.0,1.0,-4.272055769533063,0.0,10.830211411518047,27.681779700660083,17.5,12.545686872604014,2076.9837031385696,6907.350425168466,10170.313390610996,10170.313390610996,0.0,10170.313390610996,73.73477208192972,0.029,1.0
11431,11431,2024-04-30 01:45:00,0.21947940405261918,10.83017477639954,1.0,1.0,0.0,1.0,-4.352332500945036,0.0,10.830272776072288,27.68145607489143,17.0,12.424691754339834,2076.848743395136,6906.901594376111,10179.652106489519,10179.652106489519,0.0,10179.652106489519,73.80247777204902,0.029,1.0
11432,11432,2024-04-30 02:00:00,0.21946673902658648,10.830242280988294,1.0,1.0,0.0,1.0,-4.943356050517105,0.0,10.830243411076943,27.690321651340884,16.875,12.375705658058722,2075.614082934496,6902.795528235653,10174.765435261035,10174.765435261037,0.0,10174.765435261035,73.76704940564251,0.029,1.0
11433,11433,2024-04-30 02:15:00,0.2194637891188689,10.830258003996429,1.0,1.0,0.0,1.0,-5.209171767123481,0.0,10.83017363251601,27.703137379923742,16.75,12.326132274075466,2075.030340900751,6900.854198229605,10177.254847425469,10177.254847425469,0.0,10177.254847425469,73.78509764383466,0.029,1.0
11434,11434,2024-04-30 02:30:00,0.2194731127699167,10.830208308936344,1.0,1.0,0.0,1.0,-5.309764803566671,0.0,10.830088972215014,27.71756804163793,16.625,12.275969937802422,2074.7801629722394,6900.0221904395285,10180.545179884832,10180.545179884832,0.0,10180.545179884832,73.80895255416503,0.029,1.0
11435,11435,2024-04-30 02:45:00,0.21948760898527242,10.830131044108498,1.0,1.0,0.0,1.0,-5.343368737442068,0.0,10.829999782498913,27.732677092809272,16.5,12.22522788453545,2074.6659881242244,6899.6424832305665,10184.109133078391,10184.109133078391,0.0,10184.109133078391,73.83479121481834,0.029,1.0
11436,11436,2024-04-30 03:00:00,0.2195039202095813,10.830044105282932,1.0,1.0,0.0,1.0,-4.209190342744478,0.0,10.830085329262785,27.729927940027554,16.625,12.394674346754043,2077.0497937758623,6907.5702204374,10155.928931950833,10155.928931950833,0.0,10155.928931950833,73.63048475664354,0.029,1.0
11437,11437,2024-04-30 03:15:00,0.21950416194333575,10.83004281684202,1.0,1.0,0.0,1.0,-3.693866480399866,0.0,10.83024984749876,27.71950856570457,16.75,12.564444629731629,2078.1959138534157,6911.381830992177,10145.765170837767,10145.765170837767,0.0,10145.765170837767,73.55679748857382,0.029,1.0
11438,11438,2024-04-30 03:30:00,0.21948065849059423,10.830168090245133,1.0,1.0,0.0,1.0,-3.497902264935099,0.0,10.830443985093867,27.705957060060108,16.875,12.734537302936213,2078.697751666483,6913.0507750605475,10135.550432373799,10135.5504323738,0.0,10135.550432373799,73.48274063471004,0.029,1.0
11439,11439,2024-04-30 03:45:00,0.21944699652630198,10.83034750851481,1.0,1.0,0.0,1.0,-3.4307614351675215,0.0,10.830647832826934,27.691063520406633,17.0,12.904954320839344,2078.9385871063673,6913.851712870299,10125.176235418707,10125.176235418707,0.0,10125.176235418707,73.40752770678563,0.029,1.0
11440,11440,2024-04-30 04:00:00,0.21940965651036137,10.830546530799774,1.0,1.0,0.0,1.0,-3.9932010477633675,0.0,10.830764701410047,27.68461651861737,17.0,12.904954320839344,2077.836311536866,6910.185914428,10138.046342222071,10138.04634222207,0.0,10138.046342222071,73.50083598111001,0.029,1.0
11441,11441,2024-04-30 04:15:00,0.2193796203326114,10.830706623627181,1.0,1.0,0.0,1.0,-4.2646432422406715,0.0,10.830839623750306,27.68179020895225,17.0,12.904954320839344,2077.313591829136,6908.447524189319,10137.768583170908,10137.76858317091,0.0,10137.768583170908,73.49882222798908,0.029,1.0
11442,11442,2024-04-30 04:30:00,0.21936165269578412,10.83080239113147,1.0,1.0,0.0,1.0,-4.382972294611694,0.0,10.830896258853295,27.68042902566314,17.0,12.904954320839344,2077.0977654820617,6907.7297582251595,10137.440747056573,10137.440747056573,0.0,10137.440747056573,73.49644541616016,0.029,1.0
11443,11443,2024-04-30 04:45:00,0.2193493219385165,10.830868114067707,1.0,1.0,0.0,1.0,-4.438698907694811,0.0,10.830944279423289,27.679677478550143,17.0,12.904954320839344,2077.006781598569,6907.4271763775605,10137.301273717268,10137.301273717268,0.0,10137.301273717268,73.4954342344502,0.029,1.0
11444,11444,2024-04-30 05:00:00,0.21933950926351092,10.830920415625487,1.0,1.0,0.0,1.0,-4.981638944921376,0.0,10.830908932545038,27.686836805699794,16.4,12.667935988170598,2075.8683820922083,6903.6412418503005,10172.023444764935,10172.023444764935,15.3,10156.723444764935,73.63624497454579,0.029,1.0
11445,11445,2024-04-30 05:15:00,0.21933836807538815,10.830926498158181,1.0,1.0,0.0,1.0,-5.250818786171459,0.0,10.830832582157681,27.697390139812452,15.8,12.416690551583795,2075.2744425882606,6901.665998482276,10190.56856959229,10190.56856959229,0.0,10190.56856959229,73.8816221295441,0.029,1.0
11446,11446,2024-04-30 05:30:00,0.21934886971035789,10.830870524443792,1.0,1.0,0.0,1.0,-5.37946113578851,0.0,10.830736947256186,27.709347650535392,15.2,12.151693004082546,2074.9608871467476,6900.623218363696,10210.484982067712,10210.484982067714,0.0,10210.484982067712,74.02601611999091,0.029,1.0
11447,11447,2024-04-30 05:45:00,0.2193650144518239,10.830784472971779,1.0,1.0,0.0,1.0,-5.451385508230596,0.0,10.830630794779388,27.721938592042843,14.6,11.873384327332497,2074.759133150723,6899.952252314171,10232.344887021985,10232.344887021985,0.0,10232.344887021985,74.1845004309094,0.029,1.0
11448,11448,2024-04-30 06:00:00,0.2193839498689166,10.830683547198674,1.0,1.0,0.0,1.0,-4.573784494935037,0.0,10.830659889944885,27.719625991607817,14.7,11.45669092541304,2076.5850684125694,6906.024699916043,10282.186867968303,10282.186867968305,382.74,9899.446867968303,71.77098979277021,0.029,1.0
11449,11449,2024-04-30 06:15:00,0.21939110110371393,10.830645431117205,1.0,1.0,0.0,1.0,-4.233689068006201,0.0,10.83074108310263,27.7112330736819,14.8,11.027863399392094,2077.327766104364,6908.4946630695495,10321.535624187944,10321.535624187944,0.0,10321.535624187944,74.83113327536259,0.029,1.0
11450,11450,2024-04-30 06:30:00,0.21938072529001212,10.830700734204235,1.0,1.0,0.0,1.0,-4.166072565626916,0.0,10.830832287561053,27.700710367507522,14.9,10.586444225836921,2077.513099045686,6909.111018204694,10355.90370785336,10355.903707853358,0.0,10355.90370785336,75.08030188193686,0.029,1.0
11451,11451,2024-04-30 06:45:00,0.2193645471760062,10.830786963551887,1.0,1.0,0.0,1.0,-4.205278031108887,0.0,10.830917015196833,27.689646906451877,15.0,10.131959584659276,2077.474725789797,6908.9834016398745,10355.70230541764,10355.70230541764,0.0,10355.70230541764,75.0788417142779,0.029,1.0
11452,11452,2024-04-30 07:00:00,0.21934804693407428,10.830874909841384,1.0,1.0,0.0,1.0,-4.56310686536751,0.0,10.830946339158634,27.686116855835746,15.75,10.7626204316197,2076.750911558402,6906.576238535314,10233.570352713818,10233.570352713818,1461.78,8771.790352713817,63.59548005717517,0.029,1.0
11453,11453,2024-04-30 07:15:00,0.21933737961899566,10.830931766630753,1.0,1.0,0.0,1.0,-4.6346065648584265,0.0,10.830964534971194,27.685784895092272,16.5,11.392925184926364,2076.6124749156047,6906.115844743085,10178.514011675825,10178.514011675827,0.0,10178.514011675825,73.79422658464973,0.029,1.0
11454,11454,2024-04-30 07:30:00,0.21933292822299988,10.83095549257141,1.0,1.0,0.0,1.0,-4.565120809939999,0.0,10.830993380609955,27.686682022584048,17.25,12.022940254379186,2076.7703728890706,6906.640960386749,10136.19398470624,10136.19398470624,0.0,10136.19398470624,73.48740638912025,0.029,1.0
11455,11455,2024-04-30 07:45:00,0.21932850923368383,10.830979045784465,1.0,1.0,0.0,1.0,-4.4378862480224255,0.0,10.831041792354846,27.68797830983907,18.0,12.652719818822636,2077.05723632864,6907.594971869016,10097.951090356639,10097.951090356639,0.0,10097.951090356639,73.21014540508564,0.029,1.0
11456,11456,2024-04-30 08:00:00,0.2193212506261015,10.831017734162879,1.0,1.0,0.0,1.0,-4.5390063992125045,0.0,10.831074737742894,27.693433544371736,18.875,13.254295562983033,2076.865004847428,6906.955674506461,10066.107459308523,10066.107459308523,2550.12,7515.987459308523,281.8495297240696,0.15,1.0
11457,11457,2024-04-30 08:15:00,0.2193136274767192,10.831058365549087,1.0,1.0,0.0,1.0,-4.4915830572466025,0.0,10.831115196567211,27.700578204414917,19.75,13.847282302601572,2076.5538316691764,6907.348377716605,10035.89006545334,10035.89006545334,0.0,10035.89006545334,72.76020297453672,0.029,1.0
11458,11458,2024-04-30 08:30:00,0.21930673722794075,10.831095090575076,1.0,1.0,0.0,1.0,-4.370914245532231,0.0,10.831174483665437,27.70830047406576,20.625,14.43154653103999,2077.6625332417198,6908.275219976179,10010.012190007817,10010.012190007817,0.0,10010.012190007817,72.57258837755668,0.029,1.0
