step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11459,11459,2024-04-30 08:45:00,0.21929736942360703,10.831145020972174,1.0,1.0,0.0,1.0,-4.223526914121665,0.0,10.831256724101376,27.716154478269907,21.5,15.006937370640395,2080.2992595065325,6909.423651632502,9988.365977437978,9988.365977437978,0.0,9988.365977437978,72.41565333642534,0.029,1.0
11460,11460,2024-04-30 09:00:00,0.21928407978262093,10.83121585475863,1.0,1.0,0.0,1.0,-3.5329194080449744,0.0,10.831445298435318,27.715612671048692,22.375,15.801461949577229,2087.2577431662285,6914.4783066798245,9951.971755470811,9951.971755470811,3335.04,6616.931755470811,248.13494083015541,0.15,1.0
11461,11461,2024-04-30 09:15:00,0.21925861416207598,10.831351586516135,1.0,1.0,0.0,1.0,-3.1209751896170763,0.0,10.831697068205902,27.71111927667523,23.25,16.599959271325105,2096.5852350452997,6917.725513213532,9934.093198172775,9934.093198172775,0.0,9934.093198172775,72.02217568675262,0.029,1.0
11462,11462,2024-04-30 09:30:00,0.21921726991619314,10.83157195134669,1.0,1.0,0.0,1.0,-2.858784407846001,0.0,10.831988874837949,27.704656925435447,24.125,17.40249937322893,2108.504807476119,6920.011554674332,9922.119788222046,9922.119788222046,0.0,9922.119788222046,71.93536846460984,0.029,1.0
11463,11463,2024-04-30 09:45:00,0.2191662548441168,10.831843861680857,1.0,1.0,0.0,1.0,-4.3213166438342165,0.0,10.832055913142964,27.69699062424275,25.0,18.20915252106311,2119.607213333029,6910.083639892079,9911.41659155223,9911.416591552232,0.0,9911.41659155223,71.85777028875367,0.029,1.0
11464,11464,2024-04-30 10:00:00,0.21913272073331036,10.832022598491456,1.0,1.0,0.0,1.0,-4.597669531320983,0.0,10.832080200845786,27.693061851308695,25.25,17.801581790877854,2112.980301177213,6908.227321428898,9973.65280343144,9973.652803431441,3972.78,6000.872803431439,225.03273012867896,0.15,1.0
11465,11465,2024-04-30 10:15:00,0.21912417803297363,10.83206813108425,1.0,1.0,0.0,1.0,-3.146548354451329,0.0,10.832327042058708,27.691051076638207,25.5,17.370581443447453,2108.881207211774,6918.600063493457,9988.151883749348,9988.151883749348,0.0,9988.151883749348,72.41410115718277,0.029,1.0
11466,11466,2024-04-30 10:30:00,0.2190986164270595,10.832204374443773,1.0,1.0,0.0,1.0,-3.2312174323811056,0.0,10.83256079018809,27.690145304998076,25.75,16.914788015517285,2102.0184621754934,6918.408227507868,9999.300329173297,9999.300329173297,0.0,9999.300329173297,72.4949273865064,0.029,1.0
11467,11467,2024-04-30 10:45:00,0.21905354049261383,10.832444629174368,1.0,1.0,0.0,1.0,-3.371316636489194,0.0,10.832772985958243,27.690007816247952,26.0,16.43271701184312,2095.6282178402093,6917.7999251688025,10013.325401944021,10013.325401944021,0.0,10013.325401944021,72.59660916409416,0.029,1.0
11468,11468,2024-04-30 11:00:00,0.21901171944118772,10.83266753537847,1.0,1.0,0.0,1.0,-3.725008916423547,0.0,10.832930880313627,27.695121801054338,26.25,16.342214371304387,2093.618121659771,6915.634957327598,9991.34435866258,9991.34435866258,4072.44,5918.904358662579,122.81726544224853,0.083,1.0
11469,11469,2024-04-30 11:15:00,0.21897703287162365,10.832852414794246,1.0,1.0,0.0,1.0,-3.892775417092335,0.0,10.833063239624952,27.70256514752357,26.5,16.244298692884815,2092.2524212250073,6914.703539273384,9993.390393184716,9993.390393184716,0.0,9993.390393184716,72.4520803505892,0.029,1.0
11470,11470,2024-04-30 11:30:00,0.2189498191871105,10.832997463732701,1.0,1.0,0.0,1.0,-3.970998872625642,0.0,10.833183909289241,27.7110409279482,26.75,16.138733226567116,2091.0290157427085,6914.367335595369,9996.848067874434,9996.848067874434,0.0,9996.848067874434,72.47714849208965,0.029,1.0
11471,11471,2024-04-30 11:45:00,0.21892608957577298,10.83312394256113,1.0,1.0,0.0,1.0,-4.01460425693632,0.0,10.833298247837508,27.72003267738765,27.0,16.025283281456275,2089.844601226738,6914.258119179989,10000.78540568323,10000.785405683231,0.0,10000.78540568323,72.50569419120342,0.029,1.0
11472,11472,2024-04-30 12:00:00,0.21890404740069874,10.833241427354276,1.0,1.0,0.0,1.0,-3.368294817941484,0.0,10.833512169160535,27.719319236269524,27.25,16.403598480434475,2094.993973178758,6919.050837325175,9963.368710766521,9963.368710766523,4215.36,5748.008710766521,41.67306315305728,0.029,1.0
11473,11473,2024-04-30 12:15:00,0.21887319679771128,10.833405861068199,1.0,1.0,0.0,1.0,-3.0441419763695206,0.0,10.833775802829608,27.71422754260383,27.5,16.78359356657238,2100.4815318522815,6921.715128245585,9955.033279559713,9955.033279559713,0.0,9955.033279559713,72.17399127680793,0.029,1.0
11474,11474,2024-04-30 12:30:00,0.21882836956617516,10.833644790212286,1.0,1.0,0.0,1.0,-2.89273241622868,0.0,10.834062443771012,27.707140676418383,27.75,17.16522046510869,2106.2854590124007,6923.232152953738,9948.51419880201,9948.51419880201,0.0,9948.51419880201,72.12672794131457,0.029,1.0
11475,11475,2024-04-30 12:45:00,0.21877673589090524,10.833919997701475,1.0,1.0,0.0,1.0,-2.8137802030154795,0.0,10.834360883549213,27.6990081213432,28.0,17.548457650965116,2112.6156850572243,6924.271427086469,9943.120541241538,9943.120541241538,0.0,9943.120541241538,72.08762392400115,0.029,1.0
11476,11476,2024-04-30 13:00:00,0.21872184351711418,10.834212574053781,1.0,1.0,0.0,1.0,-3.1321709536091125,0.0,10.834610090358883,27.69532866391297,28.25,17.53461531468098,2112.287404081415,6922.501126807442,9962.911957145054,9962.911957145054,3692.76,6270.1519571450535,130.10565311075987,0.083,1.0
11477,11477,2024-04-30 13:15:00,0.218670497718188,10.834486247162058,1.0,1.0,0.0,1.0,-3.3069093896440314,0.0,10.834832307480605,27.693605820647118,28.5,17.51619140015304,2111.734473675599,6921.671873795171,9963.791786258775,9963.791786258776,0.0,9963.791786258775,72.23749045037611,0.029,1.0
11478,11478,2024-04-30 13:30:00,0.2186262895318114,10.834721876795445,1.0,1.0,0.0,1.0,-3.403323319871548,0.0,10.835039642375127,27.69272140348288,28.75,17.493085343108884,2111.2626974017035,6921.355379106582,9964.266374854798,9964.2663748548,0.0,9964.266374854798,72.2409312176973,0.029,1.0
11479,11479,2024-04-30 13:45:00,0.21858600236300307,10.834936607405194,1.0,1.0,0.0,1.0,-3.4683612668227153,0.0,10.835236947704649,27.692235012421826,29.0,17.465183757591234,2110.7758193845198,6921.237640651996,9964.912963572877,9964.912963572877,0.0,9964.912963572877,72.24561898590336,0.029,1.0
11480,11480,2024-04-30 14:00:00,0.218548049357986,10.835138896921935,1.0,1.0,0.0,1.0,-4.122687653449925,0.0,10.835333794369582,27.70188510970627,28.9,17.493977631263707,2109.8634144716966,6916.907228569133,9959.90750791093,9959.907507910932,3117.78,6842.127507910929,141.97414578915178,0.083,1.0
11481,11481,2024-04-30 14:15:00,0.2185205128576132,10.835285666468922,1.0,1.0,0.0,1.0,-4.417376930296553,0.0,10.835385824232397,27.71582814013291,28.8,17.521807946204127,2109.731464151461,6914.970547636621,9958.815396335405,9958.815396335407,0.0,9958.815396335405,72.2014116234317,0.029,1.0
11482,11482,2024-04-30 14:30:00,0.21850657260438008,10.835359968018654,1.0,1.0,0.0,1.0,-4.529865055636486,0.0,10.835421190128832,27.731456612007726,28.700000000000003,17.548694608161526,2109.960165027389,6914.256785128467,9958.34361793085,9958.34361793085,0.0,9958.34361793085,72.19799122999866,0.029,1.0
11483,11483,2024-04-30 14:45:00,0.21849838366516564,10.835403615064667,1.0,1.0,0.0,1.0,-4.569743546601895,0.0,10.835451110199132,27.747734422510835,28.6,17.574638640580048,2110.325550093101,6914.03235099089,9958.093010220164,9958.093010220164,0.0,9958.093010220164,72.19617432409619,0.029,1.0
11484,11484,2024-04-30 15:00:00,0.21849226239484343,10.835436241435485,1.0,1.0,0.0,1.0,-3.3790216714761896,0.0,10.835664491125735,27.74418473742619,28.950000000000003,17.41797165790643,2110.554159693249,6922.5610423056805,9973.495126043803,9973.495126043805,2106.3,7867.195126043803,163.24429886540892,0.083,1.0
11485,11485,2024-04-30 15:15:00,0.2184693336616709,10.835558451583294,1.0,1.0,0.0,1.0,-2.897844288896258,0.0,10.835951562572737,27.73230509081553,29.3,17.24598966972504,2109.0137883670473,6926.342391929162,9979.123336275483,9979.123336275483,0.0,9979.123336275483,72.34864418799725,0.029,1.0
11486,11486,2024-04-30 15:30:00,0.21842234473473543,10.83580890256386,1.0,1.0,0.0,1.0,-2.780814588166631,0.0,10.836256069719287,27.717235529990703,29.65,17.0580092743084,2106.6157004622764,6927.653440844854,9984.125568898986,9984.125568898988,0.0,9984.125568898986,72.38491037451764,0.029,1.0
11487,11487,2024-04-30 15:45:00,0.2183668395781496,10.836104745048463,1.0,1.0,0.0,1.0,-2.812776373428593,0.0,10.836555005823737,27.701026425005697,30.0,16.85328598976175,2103.829012341025,6927.93245211159,9989.511015295422,9989.511015295422,0.0,9989.511015295422,72.42395486089181,0.029,1.0
11488,11488,2024-04-30 16:00:00,0.2183102345817128,10.83640644967947,1.0,1.0,0.0,1.0,-3.461175488194748,0.0,10.836753708056825,27.69431756643543,30.0,16.966472063435713,2103.8502328113996,6923.8128985927415,9967.625502953802,9967.6255029538,933.36,9034.265502953802,187.4610091862914,0.083,1.0
11489,11489,2024-04-30 16:15:00,0.218263609177541,10.836654963083706,1.0,1.0,0.0,1.0,-3.768504843408274,0.0,10.836904940945194,27.691582918947653,30.0,17.079191957820917,2104.897785313841,6921.955396267905,9964.124445443978,9964.12444544398,0.0,9964.124445443978,72.23990222946885,0.029,1.0
11490,11490,2024-04-30 16:30:00,0.21823080941113127,10.83682978583867,1.0,1.0,0.0,1.0,-3.902634341450449,0.0,10.837035462094919,27.690346886001883,30.0,17.191450918871894,2106.344902454257,6921.252034191934,9961.818348634773,9961.818348634773,0.0,9961.818348634773,72.2231830276021,0.029,1.0
11491,11491,2024-04-30 16:45:00,0.21820439030462904,10.836970599676327,1.0,1.0,0.0,1.0,-3.967542584781357,0.0,10.83715596167353,27.689625948552997,30.0,17.303249592652286,2107.9798822805196,6921.00726946971,9959.826469241063,9959.826469241063,0.0,9959.826469241063,72.20874190199771,0.029,1.0
11492,11492,2024-04-30 17:00:00,0.21818084812953403,10.837096079469584,1.0,1.0,0.0,1.0,-4.7362193034630575,0.0,10.837158444633145,27.699973306804864,29.525,17.026503202760836,2102.6215583661506,6915.734707245759,9984.406130187512,9984.406130187514,245.94,9738.466130187511,365.19247988203165,0.15,1.0
11493,11493,2024-04-30 17:15:00,0.21816937885034976,10.837157210727636,1.0,1.0,0.0,1.0,-5.124624888508424,0.0,10.83710176098641,27.715120524023305,29.05,16.747968943777888,2097.941191070026,6912.973612998922,9990.695121865063,9990.695121865065,0.0,9990.695121865063,72.43253963352171,0.029,1.0
11494,11494,2024-04-30 17:30:00,0.21817449720531806,10.837129929895655,1.0,1.0,0.0,1.0,-5.315160491022499,0.0,10.837016491085596,27.73226765781816,28.575000000000003,16.467660942492863,2093.9815031236135,6911.52311797293,9997.60111067999,9997.60111067999,0.0,9997.60111067999,72.48260805242994,0.029,1.0
11495,11495,2024-04-30 17:45:00,0.2181878300339245,10.837058865919182,1.0,1.0,0.0,1.0,-5.4252406964464015,0.0,10.836915071414008,27.75029794122872,28.1,16.18557393002425,2090.509254008788,6910.597880402218,10005.586795308098,10005.586795308098,0.0,10005.586795308098,72.54050426598371,0.029,1.0
11496,11496,2024-04-30 18:00:00,0.21820535236999591,10.836965471867922,1.0,1.0,0.0,1.0,-4.102824781284464,0.0,10.837017407281804,27.747899781433475,27.075000000000003,16.946453152848317,2101.7625330482974,6919.845684812621,9932.831230547094,9932.831230547094,12.78,9920.051230547093,372.00192114551595,0.15,1.0
11497,11497,2024-04-30 18:15:00,0.21820514980775793,10.83696655152465,1.0,1.0,0.0,1.0,-3.4697321002095114,0.0,10.83721680503428,27.736154192584227,26.05,17.5382909362289,2112.294355843975,6924.523862246112,9932.816060425735,9932.816060425735,0.0,9932.816060425735,72.01291643808659,0.029,1.0
11498,11498,2024-04-30 18:30:00,0.2181767890388011,10.83711771442319,1.0,1.0,0.0,1.0,-4.847234477097314,0.0,10.837204260085453,27.720070700133537,25.025,17.98336915280985,2117.3275146020287,6915.047264311363,9932.075483567676,9932.075483567676,0.0,9932.075483567676,72.00754725586566,0.029,1.0
11499,11499,2024-04-30 18:45:00,0.21815938193408002,10.837210494291353,1.0,1.0,0.0,1.0,-4.843563168936377,0.0,10.837191583032409,27.701725610958267,24.0,18.299644690926062,2123.5473131155914,6915.051905348963,9935.75825219367,9935.75825219367,0.0,9935.75825219367,72.0342473284041,0.029,1.0
11500,11500,2024-04-30 19:00:00,0.21816174805113842,10.837197882887432,1.0,1.0,0.0,1.0,-5.397682295230713,0.0,10.837093063628563,27.691572378044814,23.5,18.093627880884274,2119.000341992784,6911.0846528570555,9961.503896874188,9961.50389687419,0.0,9961.503896874188,448.26767535933845,0.18,1.0
11501,11501,2024-04-30 19:15:00,0.218172228368499,10.8371420227959,1.0,1.0,0.0,1.0,-5.670388219454461,0.0,10.836952252815959,27.684995676780797,23.0,17.879582179835243,2114.380410687822,6908.978400507913,9964.502106234224,9964.502106234226,0.0,9964.502106234224,72.24264027019812,0.029,1.0
11502,11502,2024-04-30 19:30:00,0.21819470381289957,10.837022228677245,1.0,1.0,0.0,1.0,-4.206650406997063,0.0,10.83703582496038,27.679945336990556,22.5,17.657698830995574,2113.584294958074,6919.166015415569,9971.696670306328,9971.696670306328,0.0,9971.696670306328,72.29480085972088,0.029,1.0
11503,11503,2024-04-30 19:45:00,0.21819994487317826,10.83699429382596,1.0,1.0,0.0,1.0,-4.279555261063323,0.0,10.837107985109935,27.675620504558584,22.0,17.428181297531506,2109.646921977909,6918.785836991997,9975.708066504436,9975.708066504438,0.0,9975.708066504436,72.32388348215716,0.029,1.0
11504,11504,2024-04-30 20:00:00,0.2181853423713834,10.837072125160526,1.0,1.0,0.0,1.0,-4.435895873999283,0.0,10.837155959038336,27.672565744830216,21.725,17.28837036904865,2107.0317777959076,6917.792724399915,9972.930194105105,9972.930194105107,0.0,9972.930194105105,448.7818587347297,0.18,1.0
11505,11505,2024-04-30 20:15:00,0.21817408660053228,10.837132118419163,1.0,1.0,0.0,1.0,-4.543231914789402,0.0,10.83718732422003,27.670115705847135,21.45,17.146583472690217,2104.6672069050665,6917.108233333115,9975.261677991819,9975.26167799182,0.0,9975.261677991819,72.32064716544069,0.029,1.0
11506,11506,2024-04-30 20:30:00,0.21816665341293906,10.837171737309035,1.0,1.0,0.0,1.0,-4.625351457974046,0.0,10.837205977897073,27.667977743237575,21.174999999999997,17.002833866542822,2102.4097349885624,6916.575610283298,9978.061162476179,9978.061162476177,0.0,9978.061162476179,72.3409434279523,0.029,1.0
11507,11507,2024-04-30 20:45:00,0.21816196848746552,10.837196707961809,1.0,1.0,0.0,1.0,-4.694798218142792,0.0,10.837213879206534,27.66603257227485,20.9,16.857155571988322,2100.2382854950297,6916.1121928930925,9981.133639113099,9981.133639113097,0.0,9981.133639113099,72.36321888356997,0.029,1.0
11508,11508,2024-04-30 21:00:00,0.21815948355443934,10.837209952654838,1.0,1.0,0.0,1.0,-4.600145230357899,0.0,10.837236223778524,27.6615544211033,20.525,16.685337187518186,2098.1924851385497,6916.799194369369,9986.872983868676,9986.872983868676,0.0,9986.872983868676,374.5077368950753,0.15,1.0
11509,11509,2024-04-30 21:15:00,0.21815663796343215,10.837225119654907,1.0,1.0,0.0,1.0,-4.594572392311103,0.0,10.837259228903275,27.65604487796247,20.15,16.509031068195558,2096.0169821656286,6916.875969727718,9991.601081736848,9991.601081736848,0.0,9991.601081736848,72.43910784259215,0.029,1.0
11510,11510,2024-04-30 21:30:00,0.21815238339243873,10.837247796518302,1.0,1.0,0.0,1.0,-4.6330525200734565,0.0,10.837276088448903,27.650175810600675,19.775,16.328325079840706,2093.833612061538,6916.640056348839,9996.59810071322,9996.59810071322,0.0,9996.59810071322,72.47533623017084,0.029,1.0
11511,11511,2024-04-30 21:45:00,0.21814864725960104,10.837267710106326,1.0,1.0,0.0,1.0,-4.687651119550624,0.0,10.837284313179149,27.644208735667796,19.4,16.14328154633198,2091.710604724604,6916.279128339934,10002.019262274509,10002.01926227451,0.0,10002.019262274509,72.5146396514902,0.029,1.0
11512,11512,2024-04-30 22:00:00,0.21814629907998806,10.837280225903664,1.0,1.0,0.0,1.0,-4.820209659929115,0.0,10.83727193355768,27.639960715800612,19.2,16.14456155640523,2091.311867577198,6915.348809115403,9990.230351995913,9990.230351995915,0.0,9990.230351995913,207.29727980391522,0.083,1.0
11513,11513,2024-04-30 22:15:00,0.21814670063710392,10.837278085604236,1.0,1.0,0.0,1.0,-4.886510912157891,0.0,10.837249194370207,27.63642424586199,19.0,16.142504567060058,2091.1436731990443,6914.8559041828885,9989.87617558064,9989.87617558064,0.0,9989.87617558064,72.42660227295966,0.029,1.0
11514,11514,2024-04-30 22:30:00,0.218150001013548,10.837260494597789,1.0,1.0,0.0,1.0,-4.920170383123631,0.0,10.837221136881242,27.633151113035435,18.8,16.137152747106096,2091.0062410371706,6914.57825270938,9990.09517938566,9990.095179385658,0.0,9990.09517938566,72.42819005054604,0.029,1.0
11515,11515,2024-04-30 22:45:00,0.2181547692240099,10.837235080036027,1.0,1.0,0.0,1.0,-4.940200752265727,0.0,10.837189864579031,27.629963402353738,18.6,16.128587968759067,2090.862207347848,6914.388840006866,9990.438518964293,9990.438518964294,0.0,9990.438518964293,72.43067926249113,0.029,1.0
11516,11516,2024-04-30 23:00:00,0.2181603367103916,10.837205405333613,1.0,1.0,0.0,1.0,-5.223022546082374,0.0,10.837115046806161,27.63139047243003,18.575000000000003,16.163564750052863,2090.572108525598,6912.322773104568,9986.030475549227,9986.030475549229,0.0,9986.030475549227,207.21013236764648,0.083,1.0
11517,11517,2024-04-30 23:15:00,0.21817031379735288,10.837152227460109,1.0,1.0,0.0,1.0,-5.34143917655949,0.0,10.837022118886784,27.634787549862004,18.55,16.198351392135983,2090.647807289006,6911.355057924512,9984.629969727315,9984.629969727315,0.0,9984.629969727315,72.38856728052303,0.029,1.0
11518,11518,2024-04-30 23:30:00,0.2181860601559514,10.837068299368779,1.0,1.0,0.0,1.0,-5.376053660652459,0.0,10.836924029230492,27.638980639786173,18.525,16.23295399534619,2090.898182487131,6910.953979768429,9983.571085014808,9983.57108501481,0.0,9983.571085014808,72.38089036635736,0.029,1.0
11519,11519,2024-04-30 23:45:00,0.2182039822073159,10.836972774835006,1.0,1.0,0.0,1.0,-5.376157370937625,0.0,10.836826109393767,27.64349583132879,18.5,16.267367244724877,2091.223469183296,6910.7899928743545,9982.628433904323,9982.628433904323,0.0,9982.628433904323,72.37405614580635,0.029,1.0
11520,11520,2024-05-01 00:00:00,0.21822236949220666,10.836874770606538,1.0,1.0,0.0,1.0,-5.050349355697722,0.0,10.836778395806071,27.642702177272195,18.35,16.184407780512654,2091.0649339898646,6912.946953026995,9992.818583296681,9992.818583296683,0.0,9992.818583296681,72.44793472890095,0.029,1.0
11521,11521,2024-05-01 00:15:00,0.21823600242981792,10.83680210704907,1.0,1.0,0.0,1.0,-4.912930814067223,0.0,10.836751741589518,27.639826809914585,18.2,16.10083850725329,2090.4635420644026,6913.845931443419,9995.86850610903,9995.86850610903,0.0,9995.86850610903,72.47004666929047,0.029,1.0
11522,11522,2024-05-01 00:30:00,0.21824296671879914,10.8367649873888,1.0,1.0,0.0,1.0,-4.86497480979381,0.0,10.836732324590635,27.63619791076716,18.049999999999997,16.016643507267972,2089.7045488103813,6914.142837605077,9998.51717663661,9998.51717663661,0.0,9998.51717663661,72.48924953061542,0.029,1.0
11523,11523,2024-05-01 00:45:00,0.21824728445435326,10.836741973858297,1.0,1.0,0.0,1.0,-4.850480474778167,0.0,10.836714976023611,27.632161170176445,17.9,15.931842767394837,2088.902622694638,6914.213619912568,10001.162525815203,10001.162525815203,0.0,10001.162525815203,72.50842831216023,0.029,1.0
11524,11524,2024-05-01 01:00:00,0.21825073219791366,10.83672359738512,1.0,1.0,0.0,1.0,-4.9068750083579395,0.0,10.836688797783466,27.62882828254726,17.825,15.860926940449746,2088.099493866135,6913.782989584382,10002.338566268892,10002.338566268896,0.0,10002.338566268892,72.51695460544947,0.029,1.0
11525,11525,2024-05-01 01:15:00,0.2182548204415538,10.836701807046518,1.0,1.0,0.0,1.0,-4.940778636930114,0.0,10.83665727272896,27.625797270182193,17.75,15.790011535459476,2087.371446546689,6913.497907147379,10004.459489954934,10004.459489954934,0.0,10004.459489954934,72.53233130217328,0.029,1.0
11526,11526,2024-05-01 01:30:00,0.21826023656872884,10.836672939088675,1.0,1.0,0.0,1.0,-4.963232314324767,0.0,10.836622171551236,27.622909087165475,17.675,15.719091850503682,2086.687508063963,6913.285410019446,10006.694857242133,10006.694857242133,0.0,10006.694857242133,72.54853771500547,0.029,1.0
11527,11527,2024-05-01 01:45:00,0.21826648873104057,10.836639615063554,1.0,1.0,0.0,1.0,-4.980918828906387,0.0,10.83658423227397,27.62010859893131,17.6,15.648179901041841,2086.034296313018,6913.100910582894,10008.995001051848,10008.995001051848,0.0,10008.995001051848,72.5652137576259,0.029,1.0
11528,11528,2024-05-01 02:00:00,0.21827334218041214,10.836603086178403,1.0,1.0,0.0,1.0,-5.249063129629054,0.0,10.836505017356929,27.621732011395956,17.55,15.656643102635108,2085.4650544787683,6911.128341483262,10002.883726131666,10002.883726131666,0.0,10002.883726131666,72.52090701445458,0.029,1.0
11529,11529,2024-05-01 02:15:00,0.21828435587815398,10.83654438316944,1.0,1.0,0.0,1.0,-5.359890901209217,0.0,10.83640886576118,27.625253041098087,17.5,15.66486276809628,2085.2554905398338,6910.207364098808,10002.114872845606,10002.11487284561,0.0,10002.114872845606,72.51533282813065,0.029,1.0
11530,11530,2024-05-01 02:30:00,0.21830081646387997,10.83645664824752,1.0,1.0,0.0,1.0,-5.390784803661572,0.0,10.836308128987252,27.629541580618753,17.45,15.672809382974169,2085.207196181802,6909.827362568506,10001.75774345769,10001.757743457692,0.0,10001.75774345769,72.51274364006827,0.029,1.0
11531,11531,2024-05-01 02:45:00,0.2183192889164077,10.836358190075547,1.0,1.0,0.0,1.0,-5.389128481193001,0.0,10.836207836417229,27.63414558459672,17.4,15.680508214029985,2085.224727110239,6909.671511389458,10001.502537940421,10001.50253794042,0.0,10001.502537940421,72.51089340006806,0.029,1.0
11532,11532,2024-05-01 03:00:00,0.21833814694960216,10.83625767675862,1.0,1.0,0.0,1.0,-4.842430665917581,0.0,10.836191657248087,27.629931436446007,17.349999999999998,15.605497235834466,2085.7769791725887,6913.397302538297,10010.770097373004,10010.770097373004,0.0,10010.770097373004,72.57808320595429,0.029,1.0
11533,11533,2024-05-01 03:15:00,0.2183490248634294,10.836199697477921,1.0,1.0,0.0,1.0,-4.607705679863617,0.0,10.836211323086975,27.621970140511046,17.299999999999997,15.530540852351333,2085.679383913659,6915.041533188344,10014.172128361774,10014.172128361774,0.0,10014.172128361774,72.60274793062287,0.029,1.0
11534,11534,2024-05-01 03:30:00,0.21834867726859425,10.836201550158393,1.0,1.0,0.0,1.0,-4.532443604039015,0.0,10.836242195069765,27.612520055535906,17.25,15.455659342116448,2085.2824274682903,6915.60985908763,10016.994201844962,10016.994201844962,0.0,10016.994201844962,72.62320796337598,0.029,1.0
11535,11535,2024-05-01 03:45:00,0.21834392997116314,10.8362268532537,1.0,1.0,0.0,1.0,-4.521727034372725,0.0,10.836274301521742,27.60247890496355,17.2,15.38083700179723,2084.7776375981607,6915.737280199679,10019.689231604149,10019.689231604149,0.0,10019.689231604149,72.64274692913008,0.029,1.0
11536,11536,2024-05-01 04:00:00,0.21833802134393096,10.836258346236848,1.0,1.0,0.0,1.0,-4.7943835642685215,0.0,10.836264123353713,27.59670952378023,17.15,15.416095787421428,2084.4078380688766,6913.848996748474,10010.38885541833,10010.388855418332,0.0,10010.38885541833,72.5753192017829,0.029,1.0
11537,11537,2024-05-01 04:15:00,0.21833598848234306,10.836269181389111,1.0,1.0,0.0,1.0,-4.915028416073686,0.0,10.836235178765653,27.59274841639496,17.1,15.450865201674004,2084.3974254844084,6912.972761111283,10008.534727144504,10008.534727144504,0.0,10008.534727144504,72.56187677179766,0.029,1.0
11538,11538,2024-05-01 04:30:00,0.218339669275067,10.836249562763893,1.0,1.0,0.0,1.0,-4.957753399755944,0.0,10.836199506349411,27.58949724128698,17.05,15.485160835211577,2084.5466306278927,6912.620179370867,10007.176095391187,10007.176095391187,0.0,10007.176095391187,72.55202669158611,0.029,1.0
11539,11539,2024-05-01 04:45:00,0.21834573475826946,10.836217233738424,1.0,1.0,0.0,1.0,-4.968729531041296,0.0,10.836162010089282,27.58651771078906,17.0,15.518976577011577,2084.7621511402185,6912.482529120682,10005.937814104629,10005.937814104629,0.0,10005.937814104629,72.54304915225856,0.029,1.0
11540,11540,2024-05-01 05:00:00,0.21835259965542536,10.836180643836583,1.0,1.0,0.0,1.0,-5.176877764237386,0.0,10.836092438909914,27.587156413721118,17.0,15.57307473867751,2084.706748839375,6910.937887610814,10002.168440479709,10002.168440479709,0.0,10002.168440479709,72.51572119347789,0.029,1.0
11541,11541,2024-05-01 05:15:00,0.2183626618626769,10.836127012271932,1.0,1.0,0.0,1.0,-5.255658389568569,0.0,10.836010806763388,27.589323479912252,17.0,15.627084460670057,2084.935661844491,6910.261107113065,10000.048634632327,10000.048634632327,0.0,10000.048634632327,72.50035260108437,0.029,1.0
11542,11542,2024-05-01 05:30:00,0.21837685294242518,10.836051373816874,1.0,1.0,0.0,1.0,-5.269007310272017,0.0,10.835927223093972,27.592085213198462,17.0,15.680998511519137,2085.3110989562015,6910.0301606361245,9998.19442884036,9998.19442884036,0.0,9998.19442884036,72.4869096090926,0.029,1.0
11543,11543,2024-05-01 05:45:00,0.2183923527287505,10.83596875995576,1.0,1.0,0.0,1.0,-5.256154133991891,0.0,10.83584573534704,27.59507089078112,17.0,15.734824219854913,2085.753904231385,6909.982571354636,9996.450374148326,9996.450374148326,0.0,9996.450374148326,72.47426521257536,0.029,1.0
11544,11544,2024-05-01 06:00:00,0.2184078366526788,10.835886230641222,1.0,1.0,0.0,1.0,-4.573109688889986,0.0,10.835869217253745,27.58676671012802,17.0,15.572943005461529,2085.9586406185376,6914.71044722012,10017.525900968489,10017.525900968489,106.92,9910.605900968489,71.85189278202155,0.029,1.0
11545,11545,2024-05-01 06:15:00,0.2184132180239755,10.83585754793221,1.0,1.0,0.0,1.0,-4.294945532808014,0.0,10.835935032669418,27.573714711787865,17.0,15.410210521655916,2085.329858918875,6916.729879253185,10024.709452897665,10024.709452897665,0.0,10024.709452897665,72.67914353350807,0.029,1.0
11546,11546,2024-05-01 06:30:00,0.21840481693578984,10.83590232573224,1.0,1.0,0.0,1.0,-4.222302377620995,0.0,10.836011429927886,27.558826106815648,17.0,15.246614013738164,2084.391759054047,6917.356248269277,10031.154766291927,10031.154766291927,0.0,10031.154766291927,72.72587205561648,0.029,1.0
11547,11547,2024-05-01 06:45:00,0.21839147010331325,10.83597346434934,1.0,1.0,0.0,1.0,-4.232942319843247,0.0,10.836085546394592,27.543262533202363,17.0,15.082147439243766,2083.393149560748,6917.407222763802,10037.693804103343,10037.693804103343,0.0,10037.693804103343,72.77328007974924,0.029,1.0
11548,11548,2024-05-01 07:00:00,0.2183773519222605,10.836048714254352,1.0,1.0,0.0,1.0,-4.700126895237828,0.0,10.836087280314118,27.535241054036966,17.0,15.247107978391478,2083.3022046301044,6914.203588199036,10007.84172858815,10007.84172858815,570.42,9437.42172858815,68.4213075322641,0.029,1.0
11549,11549,2024-05-01 07:15:00,0.21837027792801209,10.836086418643696,1.0,1.0,0.0,1.0,-4.893808666059291,0.0,10.836058939769208,27.530376439978653,17.0,15.411093605129615,2084.001792162837,6912.827092700346,10000.656380944985,10000.656380944985,0.0,10000.656380944985,72.50475876185115,0.029,1.0
11550,11550,2024-05-01 07:30:00,0.21837279107157384,10.836073023588511,1.0,1.0,0.0,1.0,-4.949170210322291,0.0,10.836021892745043,27.526713309902117,17.0,15.574127756632745,2085.0941356650596,6912.385576446519,9994.921662054387,9994.921662054385,0.0,9994.921662054387,72.4631820498943,0.029,1.0
11551,11551,2024-05-01 07:45:00,0.21837892997283992,10.836040303244763,1.0,1.0,0.0,1.0,-4.948413237629246,0.0,10.83598480495839,27.523470129510745,17.0,15.736219474858718,2086.4117394882583,6912.329074857949,9989.649297914175,9989.649297914175,0.0,9989.649297914175,72.42495740987778,0.029,1.0
11552,11552,2024-05-01 08:00:00,0.2183858844812364,10.83600323571501,1.0,1.0,0.0,1.0,-5.798792150807163,0.0,10.835817058214113,27.534388322640353,16.975,15.76529892948221,2084.8946663129364,6906.212191266126,9994.670890211235,9994.670890211235,1789.2,8205.470890211234,307.7051583829213,0.15,1.0
11553,11553,2024-05-01 08:15:00,0.21840517450789243,10.835900419872933,1.0,1.0,0.0,1.0,-6.1550261627469505,0.0,10.835595114826218,27.551396808886498,16.95,15.794248060116836,2084.2997849159174,6903.396730589387,9993.072681389229,9993.072681389229,0.0,9993.072681389229,72.44977694007191,0.029,1.0
11554,11554,2024-05-01 08:30:00,0.21844176182375324,10.835705409479395,1.0,1.0,0.0,1.0,-6.2580242455486434,0.0,10.835358108607108,27.57090499843824,16.924999999999997,15.823069363180513,2084.2245074192097,6902.29431026151,9991.918450686198,9991.9184506862,0.0,9991.918450686198,72.44140876747494,0.029,1.0
11555,11555,2024-05-01 08:45:00,0.21848482387869125,10.835475888726576,1.0,1.0,0.0,1.0,-6.258478419827399,0.0,10.835121887327062,27.59148122586295,16.9,15.85177364078708,2084.3646798033087,6901.897014609411,9991.073596571272,9991.073596571272,0.0,9991.073596571272,72.43528357514172,0.029,1.0
11556,11556,2024-05-01 09:00:00,0.21852921625300462,10.835239277371485,1.0,1.0,0.0,1.0,-4.518526005866698,0.0,10.835153622946375,27.584421521875573,17.174999999999997,15.767277780775105,2087.2977527735375,6913.893374120045,10005.567135128498,10005.567135128498,3015.78,6989.7871351284975,262.11701756731867,0.15,1.0
11557,11557,2024-05-01 09:15:00,0.2185482454134012,10.835137851946572,1.0,1.0,0.0,1.0,-3.7569311995681796,0.0,10.83530194477457,27.565626126399597,17.45,15.673021021829841,2088.1457652253775,6919.368839976992,10011.633544189288,10011.63354418929,0.0,10011.633544189288,72.58434319537234,0.029,1.0
11558,11558,2024-05-01 09:30:00,0.21853128774524863,10.835228236317825,1.0,1.0,0.0,1.0,-3.4993988295445337,0.0,10.835488973955442,27.542208293656657,17.725,15.568666664700684,2087.926701090724,6921.448879278906,10016.546480068151,10016.546480068153,0.0,10016.546480068151,72.6199619804941,0.029,1.0
11559,11559,2024-05-01 09:45:00,0.2184998067730644,10.835396029899567,1.0,1.0,0.0,1.0,-3.447970051596456,0.0,10.83568287500053,27.516997772118426,18.0,15.453855585614487,2087.25366928329,6922.125719385736,10021.405546051812,10021.405546051812,0.0,10021.405546051812,72.65519020887564,0.029,1.0
11560,11560,2024-05-01 10:00:00,0.21846406829732523,10.835586515975256,1.0,1.0,0.0,1.0,-4.281383259820855,0.0,10.835747760290586,27.504920560260558,18.0,15.62723486504692,2086.758297309145,6916.5135699928815,9994.56227020815,9994.562270208151,2367.6,7626.962270208149,286.0110851328056,0.15,1.0
11561,11561,2024-05-01 10:15:00,0.21843986574505572,10.835715515578853,1.0,1.0,0.0,1.0,-4.6484656035773755,0.0,10.83575577850569,27.49839442007433,18.0,15.799540955960168,2087.465071182917,6914.007486133458,9987.433933150383,9987.43393315038,0.0,9987.433933150383,72.40889601534029,0.029,1.0
11562,11562,2024-05-01 10:30:00,0.2184330593137354,10.83575179385779,1.0,1.0,0.0,1.0,-4.775912268817317,0.0,10.835743952787755,27.494031546864612,18.0,15.97078531873518,2088.77856840832,6913.113135587096,9981.937321656485,9981.937321656487,0.0,9981.937321656485,72.36904558200952,0.029,1.0
11563,11563,2024-05-01 10:45:00,0.21843342784761008,10.835749829572238,1.0,1.0,0.0,1.0,-4.806038884996453,0.0,10.83572731476933,27.490484897795653,18.0,16.14098511270206,2090.409796050086,6912.878716026622,9977.042773412075,9977.042773412075,0.0,9977.042773412075,72.33356010723755,0.029,1.0
11564,11564,2024-05-01 11:00:00,0.21843610074595085,10.835735583024082,1.0,1.0,0.0,1.0,-5.634921177813573,0.0,10.8355833031882,27.500205965810494,17.675,16.0273070441414,2087.655688551749,6906.9490279483325,9995.247236233257,9995.247236233257,2386.26,7608.987236233257,157.8864851518401,0.083,1.0
11565,11565,2024-05-01 11:15:00,0.21845124396438273,10.83565486966984,1.0,1.0,0.0,1.0,-6.003486675200841,0.0,10.835383149430921,27.515644107390845,17.35,15.908812573719121,2085.6460107301464,6904.085167872743,9998.839394021268,9998.839394021268,0.0,9998.839394021268,72.4915856066542,0.029,1.0
11566,11566,2024-05-01 11:30:00,0.2184835617751752,10.835482615738316,1.0,1.0,0.0,1.0,-6.135407318352947,0.0,10.835163424758289,27.533438667410316,17.025,15.785605011748007,2084.137403634721,6902.813026877757,10002.8076954243,10002.8076954243,0.0,10002.8076954243,72.52035579182618,0.029,1.0
11567,11567,2024-05-01 11:45:00,0.218522961196607,10.835272616822085,1.0,1.0,0.0,1.0,-6.171785570450512,0.0,10.834938896305728,27.55225835849402,16.7,15.657771242682271,2082.8526464010565,6902.1887374230655,10007.372141054166,10007.372141054166,0.0,10007.372141054166,72.5534480226427,0.029,1.0
11568,11568,2024-05-01 12:00:00,0.21856463872316662,10.835050475605522,1.0,1.0,0.0,1.0,-4.536339098610402,0.0,10.834966208135345,27.545563876043964,17.275,15.75400015358655,2086.9449687335614,6913.460382450694,9994.433228073784,9994.433228073785,2197.44,7796.993228073783,56.52820090353493,0.029,1.0
11569,11569,2024-05-01 12:15:00,0.21858299520908658,10.834952635535569,1.0,1.0,0.0,1.0,-3.7988498052211592,0.0,10.835106422336647,27.52801447170254,17.85,15.827381691848029,2089.2074951436925,6918.75683526556,9995.00170280536,9995.00170280536,0.0,9995.00170280536,72.46376234533886,0.029,1.0
11570,11570,2024-05-01 12:30:00,0.21856721520432754,10.835036742960934,1.0,1.0,0.0,1.0,-3.5294142194303437,0.0,10.835287225128322,27.506179509535016,18.425,15.87677262955744,2090.3232565928565,6920.908119732402,9995.635645754357,9995.635645754357,0.0,9995.635645754357,72.4683584317191,0.029,1.0
11571,11571,2024-05-01 12:45:00,0.21853707780987552,10.835197375273363,1.0,1.0,0.0,1.0,-3.453710480764695,0.0,10.83547869439779,27.48268095630761,19.0,15.900938124610201,2090.817551589718,6921.747559048259,9996.589680502218,9996.589680502218,0.0,9996.589680502218,72.47527518364109,0.029,1.0
11572,11572,2024-05-01 13:00:00,0.21850214937295392,10.835383543842156,1.0,1.0,0.0,1.0,-4.25050997911785,0.0,10.83554684177247,27.4713934113379,19.0,15.900938124610201,2089.2150292703373,6916.39209415466,9995.89989914446,9995.89989914446,1466.46,8529.439899144461,176.98587790724758,0.083,1.0
11573,11573,2024-05-01 13:15:00,0.21847786567177419,10.835512975969444,1.0,1.0,0.0,1.0,-4.623892923384821,0.0,10.835557189068945,27.46535318054256,19.0,15.900938124610201,2088.4461179320024,6913.846596318327,9994.862044952793,9994.862044952793,0.0,9994.862044952793,72.46274982590775,0.029,1.0
11574,11574,2024-05-01 13:30:00,0.2184705352748125,10.83555204698525,1.0,1.0,0.0,1.0,-4.776258243343153,0.0,10.835543888731923,27.461442801015938,19.0,15.900938124610201,2088.123546083547,6912.778715151863,9994.389331063554,9994.389331063554,0.0,9994.389331063554,72.45932265021077,0.029,1.0
11575,11575,2024-05-01 13:45:00,0.21847082582971672,10.83555049832761,1.0,1.0,0.0,1.0,-4.838425367037981,0.0,10.835520878015396,27.4584294229213,19.0,15.900938124610201,2087.9830855836503,6912.3137175918155,9994.170911288535,9994.170911288535,0.0,9994.170911288535,72.45773910684188,0.029,1.0
11576,11576,2024-05-01 14:00:00,0.21847423767744564,10.835532313179215,1.0,1.0,0.0,1.0,-5.805097846618246,0.0,10.835349368417472,27.471788712629834,19.025,16.103954003675593,2087.742871059517,6905.392263085819,9973.329131876271,9973.329131876271,905.28,9068.04913187627,188.16201948643263,0.083,1.0
11577,11577,2024-05-01 14:15:00,0.21849257035187272,10.835434600024518,1.0,1.0,0.0,1.0,-6.189214050236001,0.0,10.835119488519503,27.49211797817179,19.05,16.3062790252438,2088.9807308140003,6902.372106754616,9966.577939061746,9966.577939061746,0.0,9966.577939061746,72.25769005819767,0.029,1.0
11578,11578,2024-05-01 14:30:00,0.2185302575577218,10.835233727217343,1.0,1.0,0.0,1.0,-6.278768119545667,0.0,10.834876753318506,27.51523597569168,19.075000000000003,16.50791058089101,2090.9947520526703,6901.352271285169,9961.491044816154,9961.491044816155,0.0,9961.491044816154,72.22081007491711,0.029,1.0
11579,11579,2024-05-01 14:45:00,0.21857460029031184,10.834997380452638,1.0,1.0,0.0,1.0,-6.249245410458215,0.0,10.834639560538903,27.539473418719357,19.1,16.70883542625937,2093.428842882175,6901.159084450343,9957.15923037435,9957.159230374351,0.0,9957.15923037435,72.18940442021403,0.029,1.0
11580,11580,2024-05-01 15:00:00,0.21861961850477024,10.834757433369575,1.0,1.0,0.0,1.0,-4.251734160545115,0.0,10.83471001444717,27.531863151258328,19.325000000000003,16.589586811820503,2096.3863249569645,6914.987853587565,9983.47318658844,9983.473186588442,421.38,9562.093186588441,198.41343362171017,0.083,1.0
11581,11581,2024-05-01 15:15:00,0.21863508397496487,10.834675002413437,1.0,1.0,0.0,1.0,-3.383933787193085,0.0,10.834913329964108,27.510712198207536,19.55,16.462408242749458,2096.753614520591,6921.283916393544,9990.125227357032,9990.125227357032,0.0,9990.125227357032,72.42840789833848,0.029,1.0
11582,11582,2024-05-01 15:30:00,0.2186093259996623,10.8348122924218,1.0,1.0,0.0,1.0,-3.096439435202163,0.0,10.835159847206599,27.484214743639093,19.775,16.327057584266857,2095.9126640894783,6923.668858110887,9994.96247182659,9994.962471826591,0.0,9994.96247182659,72.46347792074278,0.029,1.0
11583,11583,2024-05-01 15:45:00,0.21856710307901311,10.83503734058886,1.0,1.0,0.0,1.0,-3.0460073733248443,0.0,10.835412947472465,27.455636639643302,20.0,16.18326418069899,2094.5719802300046,6924.437563233731,9999.593608741041,9999.593608741041,0.0,9999.593608741041,72.49705366337255,0.029,1.0
11584,11584,2024-05-01 16:00:00,0.21852023087717712,10.835287169424646,1.0,1.0,0.0,1.0,-4.043390526265567,0.0,10.835511716808888,27.442239626310755,20.0,16.18326418069899,2092.4484088167774,6917.7563636196055,9988.121668041857,9988.121668041857,265.32,9722.801668041857,201.74813461186855,0.083,1.0
11585,11585,2024-05-01 16:15:00,0.218487310799696,10.83546263343762,1.0,1.0,0.0,1.0,-4.510805574801223,0.0,10.835538160950772,27.43536673205122,20.0,16.18326418069899,2091.491325569836,6914.592190750361,9986.484571626943,9986.484571626943,0.0,9986.484571626943,72.40201314429534,0.029,1.0
11586,11586,2024-05-01 16:30:00,0.21847560608855982,10.835525019547976,1.0,1.0,0.0,1.0,-4.7033273199649015,0.0,10.83553475732545,27.431143382796535,20.0,16.18326418069899,2091.0899643033786,6913.265267016666,9985.9066581937,9985.906658193702,0.0,9985.9066581937,72.39782327190433,0.029,1.0
11587,11587,2024-05-01 16:45:00,0.21847346177198626,10.835536448755313,1.0,1.0,0.0,1.0,-4.783544675365252,0.0,10.835518858911529,27.428034300559837,20.0,16.18326418069899,2090.9154265071847,6912.688234892364,9985.643443661382,9985.643443661385,0.0,9985.643443661382,72.39591496654502,0.029,1.0
11588,11588,2024-05-01 17:00:00,0.21847527962097504,10.835526759620203,1.0,1.0,0.0,1.0,-5.9827732842140575,0.0,10.835318763354381,27.44476416568711,19.775,16.2952279250031,2089.455296476717,6904.122662054537,9972.752665447733,9972.752665447733,218.76,9753.992665447733,365.77472495429,0.15,1.0
11589,11589,2024-05-01 17:15:00,0.21849564714085268,10.835418200739255,1.0,1.0,0.0,1.0,-6.481134787552638,0.0,10.835042909722052,27.46997757015201,19.55,16.399937498068716,2089.4673854432513,6900.24154042993,9968.964193814769,9968.96419381477,0.0,9968.964193814769,72.27499040515708,0.029,1.0
11590,11590,2024-05-01 17:30:00,0.21854033864095768,10.835179995043696,1.0,1.0,0.0,1.0,-6.624107267977593,0.0,10.83474621527605,27.49862454854626,19.325000000000003,16.497608998661697,2090.171072471156,6898.765025952485,9966.668634745956,9966.668634745956,0.0,9966.668634745956,72.25834760190818,0.029,1.0
11591,11591,2024-05-01 17:45:00,0.21859406051980657,10.834893657429431,1.0,1.0,0.0,1.0,-6.623822751659862,0.0,10.834450817295622,27.52869293693944,19.1,16.588428820422816,2091.1305603852934,6898.273936934474,9965.018990874132,9965.018990874132,0.0,9965.018990874132,72.24638768383747,0.029,1.0
11592,11592,2024-05-01 18:00:00,0.2186496031573867,10.834597615171129,1.0,1.0,0.0,1.0,-4.196334741251375,0.0,10.834529315720209,27.520118501381113,19.325000000000003,16.497608998661697,2095.262035859792,6915.0675688044785,9984.251697125836,9984.251697125837,6.72,9977.531697125836,374.15743864221884,0.15,1.0
11593,11593,2024-05-01 18:15:00,0.21866973621609942,10.83449030596819,1.0,1.0,0.0,1.0,-3.1329931275508596,0.0,10.834770646244602,27.49507955325205,19.55,16.399937498068716,2096.44620067035,6922.769322791399,9990.39913241064,9990.399132410641,0.0,9990.39913241064,72.43039370997714,0.029,1.0
11594,11594,2024-05-01 18:30:00,0.21863964030699065,10.83465071716374,1.0,1.0,0.0,1.0,-2.7724939490621865,0.0,10.835066213691144,27.46351154682262,19.775,16.2952279250031,2096.1582955264616,6925.737179218689,9994.556488279735,9994.556488279737,0.0,9994.556488279735,72.46053454002808,0.029,1.0
11595,11595,2024-05-01 18:45:00,0.21858924360233736,10.834919331599542,1.0,1.0,0.0,1.0,-2.6987736466221213,0.0,10.835371716970835,27.429370923543424,20.0,16.18326418069899,2095.2496707039227,6926.753216009289,9998.24737472354,9998.24737472354,0.0,9998.24737472354,72.48729346674567,0.029,1.0
11596,11596,2024-05-01 19:00:00,0.218532852294173,10.835219897272058,1.0,1.0,0.0,1.0,-3.889575727313487,0.0,10.835492959458872,27.41347313897632,19.75,16.274896657714823,2093.6824167913846,6918.781933572972,9980.204587799382,9980.204587799382,0.0,9980.204587799382,449.1092064509722,0.18,1.0
11597,11597,2024-05-01 19:15:00,0.21849292531587422,10.83543270806639,1.0,1.0,0.0,1.0,-4.438693636981776,0.0,10.83552922740161,27.405325480872975,19.5,16.358369818618918,2093.4990654341054,6915.073424105247,9976.511914188279,9976.511914188279,0.0,9976.511914188279,72.32971137786502,0.029,1.0
11598,11598,2024-05-01 19:30:00,0.21847819811144464,10.835511204066,1.0,1.0,0.0,1.0,-4.656168171184778,0.0,10.835531762105347,27.400231595076647,19.25,16.433930779228064,2093.9254186018807,6913.585009483294,9974.411576686749,9974.411576686749,0.0,9974.411576686749,72.31448393097894,0.029,1.0
11599,11599,2024-05-01 19:45:00,0.21847457739481807,10.83553050248562,1.0,1.0,0.0,1.0,-4.739231639235886,0.0,10.83552132724951,27.396333905860747,19.0,16.501815727644427,2094.5575619330066,6912.997639739514,9972.910295023861,9972.910295023863,0.0,9972.910295023861,72.303599638923,0.029,1.0
11600,11600,2024-05-01 20:00:00,0.218475325920115,10.835526512845787,1.0,1.0,0.0,1.0,-5.96308584129286,0.0,10.835322881228693,27.41219784525395,18.725,16.42026289835399,2091.066370205389,6904.265854222557,9980.440499056089,9980.440499056089,0.0,9980.440499056089,449.119822457524,0.18,1.0
11601,11601,2024-05-01 20:15:00,0.21849502835322157,10.835421498877329,1.0,1.0,0.0,1.0,-6.49735023259409,0.0,10.83504312903742,27.436601845547184,18.45,16.335082101520285,2088.8401084938178,6900.131749828967,9981.826322598232,9981.826322598235,0.0,9981.826322598232,72.36824083883718,0.029,1.0
11602,11602,2024-05-01 20:30:00,0.21853993400639027,10.83518215174594,1.0,1.0,0.0,1.0,-6.679092701687297,0.0,10.834736550569039,27.46455587581914,18.174999999999997,16.246325065283916,2087.326402655964,6898.372686680078,9984.07484789771,9984.07484789771,0.0,9984.07484789771,72.3845426472584,0.029,1.0
11603,11603,2024-05-01 20:45:00,0.2185949522359679,10.834888904582291,1.0,1.0,0.0,1.0,-6.717760380996775,0.0,10.834425260438229,27.494069644589274,17.9,16.154059569779502,2086.105418953906,6897.5876939560985,9986.913339429391,9986.913339429391,0.0,9986.913339429391,72.40512171086309,0.029,1.0
11604,11604,2024-05-01 21:00:00,0.2186529163396336,10.834579955909753,1.0,1.0,0.0,1.0,-4.34273070322202,0.0,10.834479791846842,27.48548673337714,17.924999999999997,15.981164819083837,2089.36531756235,6913.981372156433,10003.512434753193,10003.512434753193,0.0,10003.512434753193,375.13171630324473,0.15,1.0
11605,11605,2024-05-01 21:15:00,0.21867679315362581,10.834452692491174,1.0,1.0,0.0,1.0,-3.309151423920494,0.0,10.834692587960292,27.460671805874654,17.95,15.806849345873372,2089.9797059720504,6921.431267786613,10012.183709281464,10012.183709281466,0.0,10012.183709281464,72.58833189229061,0.029,1.0
11606,11606,2024-05-01 21:30:00,0.218651624945521,10.834586839040373,1.0,1.0,0.0,1.0,-2.966877448869076,0.0,10.834956834631159,27.429410885665547,17.975,15.631080680205162,2089.3069011125144,6924.2219041285625,10019.129338886534,10019.129338886534,0.0,10019.129338886534,72.63868770692737,0.029,1.0
11607,11607,2024-05-01 21:45:00,0.2186068447686631,10.834825517383026,1.0,1.0,0.0,1.0,-2.905958526813443,0.0,10.835229066955765,27.395602941097078,18.0,15.453855585614487,2088.1800694232156,6925.0946293653815,10025.656680735066,10025.656680735066,0.0,10025.656680735066,72.68601093532924,0.029,1.0
11608,11608,2024-05-01 22:00:00,0.21855651383844096,10.83509378124111,1.0,1.0,0.0,1.0,-4.095314561382066,0.0,10.835317276279575,27.37996480407423,18.0,15.453855585614487,2085.6746158008714,6917.078265442276,10010.67528656657,10010.675286566571,0.0,10010.67528656657,207.72151219625633,0.083,1.0
11609,11609,2024-05-01 22:15:00,0.218522806622669,10.835273440701174,1.0,1.0,0.0,1.0,-4.650498136263915,0.0,10.83531959274231,27.372147884591733,18.0,15.453855585614487,2084.5267698466787,6913.271468332804,10008.64989675149,10008.64989675149,0.0,10008.64989675149,72.56271175144832,0.029,1.0
11610,11610,2024-05-01 22:30:00,0.2185143636815499,10.83531844157734,1.0,1.0,0.0,1.0,-4.8764751430614695,0.0,10.835286886753934,27.367518824984234,18.0,15.453855585614487,2084.042691600176,6911.666037124918,10007.946881944648,10007.946881944648,0.0,10007.946881944648,72.5576148940987,0.029,1.0
11611,11611,2024-05-01 22:45:00,0.2185172345256758,10.835303139978148,1.0,1.0,0.0,1.0,-4.967611934134009,0.0,10.835239993720352,27.364234993649408,18.0,15.453855585614487,2083.830553782309,6910.962488317184,10007.627466381291,10007.627466381293,0.0,10007.627466381291,72.55529913126436,0.029,1.0
11612,11612,2024-05-01 23:00:00,0.21852470972055693,10.835263297189432,1.0,1.0,0.0,1.0,-6.041711782967351,0.0,10.83502810269342,27.378788656882595,17.775,15.558481492641771,2082.2423624378994,6903.2362736668865,9994.349251908923,9994.349251908925,0.0,9994.349251908923,207.38274697711017,0.083,1.0
11613,11613,2024-05-01 23:15:00,0.21854908033189568,10.835133401830996,1.0,1.0,0.0,1.0,-6.484350631213051,0.0,10.834748912491616,27.400968766876993,17.55,15.655842331585577,2081.970406172979,6899.7321973552,9990.138033409965,9990.138033409967,0.0,9990.138033409965,72.42850074222225,0.029,1.0
11614,11614,2024-05-01 23:30:00,0.21859518650660673,10.834887655919786,1.0,1.0,0.0,1.0,-6.607188662337187,0.0,10.834451840665764,27.426240511465515,17.325000000000003,15.746155272301301,2082.332281879629,6898.393333203589,9987.380740816176,9987.380740816176,0.0,9987.380740816176,72.40851037091727,0.029,1.0
11615,11615,2024-05-01 23:45:00,0.21864925509232694,10.834599470357897,1.0,1.0,0.0,1.0,-6.600723535241027,0.0,10.834156867861884,27.452798930085816,17.1,15.829612915299778,2082.937242487151,6897.945486867749,9985.277536890942,9985.277536890946,0.0,9985.277536890942,72.39326214245933,0.029,1.0
11616,11616,2024-05-02 00:00:00,0.21870479278683794,10.834303454446154,1.0,1.0,0.0,1.0,-4.451276376908133,0.0,10.83419296448234,27.444943825014782,17.075000000000003,15.643518281718816,2085.956771412088,6912.759990237918,10014.290811635668,10014.290811635668,0.0,10014.290811635668,72.6036083843586,0.029,1.0
11617,11617,2024-05-02 00:15:00,0.21872888812659813,10.834175026285232,1.0,1.0,0.0,1.0,-3.51715191332989,0.0,10.834372093300068,27.422426688479042,17.05,15.456904691090969,2086.5118055605067,6919.471114767982,10024.175707856411,10024.175707856413,0.0,10024.175707856411,72.67527388195899,0.029,1.0
11618,11618,2024-05-02 00:30:00,0.21870861626162333,10.834283075325548,1.0,1.0,0.0,1.0,-3.207251296582569,0.0,10.834597804762458,27.394087912752443,17.025,15.26977977783371,2085.9466068144898,6921.975167537458,10032.099582581575,10032.099582581577,0.0,10032.099582581575,72.73272197371642,0.029,1.0
11619,11619,2024-05-02 00:45:00,0.21867061208884245,10.83448563756647,1.0,1.0,0.0,1.0,-3.1512246692046193,0.0,10.834830879126594,27.363455730443075,17.0,15.082147439243766,2085.0110175126815,6922.748983226204,10039.703420675698,10039.703420675698,0.0,10039.703420675698,72.78784979989881,0.029,1.0
11620,11620,2024-05-02 01:00:00,0.21862756980481038,10.83471505294036,1.0,1.0,0.0,1.0,-4.219335814209548,0.0,10.834898678892399,27.34923253975996,17.0,15.082147439243766,2082.764265542556,6915.530784488253,10023.848993473583,10023.848993473584,0.0,10023.848993473583,72.67290520268348,0.029,1.0
