step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11621,11621,2024-05-02 01:15:00,0.21859943980611427,10.834864985833411,1.0,1.0,0.0,1.0,-4.7145405845518225,0.0,10.834889853763581,27.34206433459472,17.0,15.082147439243766,2081.7361894973947,6912.1172002005505,10021.937039465545,10021.937039465545,0.0,10021.937039465545,72.65904353612521,0.029,1.0
11622,11622,2024-05-02 01:30:00,0.21859395133079967,10.834894239406838,1.0,1.0,0.0,1.0,-4.9129946924497805,0.0,10.834850259093097,27.33776372961369,17.0,15.082147439243766,2081.3060987877393,6910.689143462692,10021.304069406042,10021.304069406042,0.0,10021.304069406042,72.6544545031938,0.029,1.0
11623,11623,2024-05-02 01:45:00,0.21859851113614098,10.834869935644369,1.0,1.0,0.0,1.0,-4.9903085389457775,0.0,10.834798613504985,27.334664964660348,17.0,15.082147439243766,2081.1203991783555,6910.072553584221,10021.019050011962,10021.019050011966,0.0,10021.019050011962,72.65238811258673,0.029,1.0
11624,11624,2024-05-02 02:00:00,0.21860707715691924,10.83482427875362,1.0,1.0,0.0,1.0,-6.4636034081423235,0.0,10.834520707853208,27.355927760848594,16.85,15.130368786451418,2078.1977777168345,6899.496039152823,10011.855682278174,10011.855682278174,0.0,10011.855682278174,72.58595369651677,0.029,1.0
11625,11625,2024-05-02 02:15:00,0.21863812140245412,10.83465881292492,1.0,1.0,0.0,1.0,-7.083591823650984,0.0,10.83414857586365,27.38767679398031,16.7,15.175940614719178,2077.0050078491618,6894.619410700404,10008.494187102728,10008.494187102728,0.0,10008.494187102728,72.56158285649478,0.029,1.0
11626,11626,2024-05-02 02:30:00,0.218699154471701,10.834333506665834,1.0,1.0,0.0,1.0,-7.269827628690564,0.0,10.833749249886644,27.423731544885204,16.549999999999997,15.218897100159424,2076.6878540527596,6892.674745297692,10006.610603848987,10006.610603848987,0.0,10006.610603848987,72.54792687790516,0.029,1.0
11627,11627,2024-05-02 02:45:00,0.218771539450833,10.83394769472706,1.0,1.0,0.0,1.0,-7.2815725360957115,0.0,10.83334969914096,27.461656340807735,16.4,15.259293106990132,2076.7228040718437,6891.927317313083,10005.350652461124,10005.350652461124,0.0,10005.350652461124,72.53879223034315,0.029,1.0
11628,11628,2024-05-02 03:00:00,0.2188464811106728,10.833548255680114,1.0,1.0,0.0,1.0,-4.282763803850082,0.0,10.833412078140013,27.4519920979682,16.549999999999997,15.218897100159424,2082.731387121213,6912.615763938886,10020.438467104377,10020.438467104379,0.0,10020.438467104377,72.64817888650674,0.029,1.0
11629,11629,2024-05-02 03:15:00,0.2188778463549233,10.833381078928259,1.0,1.0,0.0,1.0,-2.9561760378564927,0.0,10.833677646917755,27.42199019404739,16.7,15.175940614719178,2085.33981105981,6922.165126219714,10026.074927198524,10026.074927198524,0.0,10026.074927198524,72.6890432221893,0.029,1.0
11630,11630,2024-05-02 03:30:00,0.21884696573186518,10.833545672649159,1.0,1.0,0.0,1.0,-2.4924990385055072,0.0,10.834013072944169,27.383858397167597,16.85,15.130368786451418,2086.190864712782,6925.907837871283,10029.209998108068,10029.209998108072,0.0,10029.209998108068,72.7117724862835,0.029,1.0
11631,11631,2024-05-02 03:45:00,0.21879054725112185,10.83384638315152,1.0,1.0,0.0,1.0,-2.3807756387250127,0.0,10.834363981877786,27.342468323625205,17.0,15.082147439243766,2086.3156189099686,6927.260593492784,10031.46044892454,10031.46044892454,0.0,10031.46044892454,72.72808825470291,0.029,1.0
11632,11632,2024-05-02 04:00:00,0.2187261542472142,10.834189597862348,1.0,1.0,0.0,1.0,-3.8549428628748017,0.0,10.83448682217046,27.323633283776736,17.0,15.082147439243766,2083.3112480556947,6917.3469643580265,10024.02109558083,10024.021095580832,0.0,10024.02109558083,72.67415294296103,0.029,1.0
11633,11633,2024-05-02 04:15:00,0.21868184301130655,10.834425776749736,1.0,1.0,0.0,1.0,-4.545404241777019,0.0,10.834502866697727,27.3145117651243,17.0,15.082147439243766,2081.892012484183,6912.634588884382,10021.88175724561,10021.88175724561,0.0,10021.88175724561,72.65864274003067,0.029,1.0
11634,11634,2024-05-02 04:30:00,0.2186688755388194,10.834494893378093,1.0,1.0,0.0,1.0,-4.8272608766880465,0.0,10.83447525505954,27.30935030596915,17.0,15.082147439243766,2081.295536609255,6910.654073209343,10021.013052478245,10021.013052478245,0.0,10021.013052478245,72.65234463046728,0.029,1.0
11635,11635,2024-05-02 04:45:00,0.21866998561931753,10.834488976649038,1.0,1.0,0.0,1.0,-4.94165836982305,0.0,10.834429862955515,27.305859080670423,17.0,15.082147439243766,2081.036322613715,6909.793388975604,10020.624403375676,10020.624403375676,0.0,10020.624403375676,72.64952692447365,0.029,1.0
11636,11636,2024-05-02 05:00:00,0.21867684417665453,10.834452420538431,1.0,1.0,0.0,1.0,-6.345709957165485,0.0,10.834168821346065,27.325379677094954,16.775,15.086349205834564,2078.025139209234,6899.720332270906,10016.322467016844,10016.322467016846,8.1,10008.222467016843,72.55961288587211,0.029,1.0
11637,11637,2024-05-02 05:15:00,0.21870571372596792,10.834298545840591,1.0,1.0,0.0,1.0,-6.942902155171297,0.0,10.833816976140657,27.354842342720048,16.55,15.086318028928732,2076.6151928293702,6895.0340223538005,10014.981618664628,10014.981618664628,0.0,10014.981618664628,72.60861673531855,0.029,1.0
11638,11638,2024-05-02 05:30:00,0.2187632597681311,10.833991825435861,1.0,1.0,0.0,1.0,-7.12902731061234,0.0,10.833437854090663,27.38842227407349,16.325000000000003,15.082167145841337,2076.0176186246085,6893.123798891468,10014.993862961828,10014.993862961828,0.0,10014.993862961828,72.60870550647326,0.029,1.0
11639,11639,2024-05-02 05:45:00,0.21883184641652717,10.83362625859991,1.0,1.0,0.0,1.0,-7.148523427322288,0.0,10.833057209582503,27.423795099077736,16.1,15.073956950627185,2075.740619549486,6892.354795931808,10015.653318736875,10015.653318736875,0.0,10015.653318736875,72.61348656084235,0.029,1.0
11640,11640,2024-05-02 06:00:00,0.21890311994810313,10.83324637067661,1.0,1.0,0.0,1.0,-4.3371644577591475,0.0,10.833109612838113,27.41474585829482,16.325000000000003,15.082167145841337,2081.6195283882976,6911.739978920357,10021.93155882767,10021.931558827671,195.36,9826.571558827669,71.2426438015006,0.029,1.0
11641,11641,2024-05-02 06:15:00,0.2189336639649212,10.83308357106697,1.0,1.0,0.0,1.0,-3.084536609973194,0.0,10.833353881192052,27.38668738612632,16.55,15.086318028928732,2084.357380245979,6920.7459675711825,10025.409149422552,10025.409149422552,0.0,10025.409149422552,72.6842163333135,0.029,1.0
11642,11642,2024-05-02 06:30:00,0.21890572379771686,10.833232492158169,1.0,1.0,0.0,1.0,-2.638062997010349,0.0,10.833665451368951,27.3510184599174,16.775,15.086349205834564,2085.438829178536,6924.330830521708,10026.80728998441,10026.80728998441,0.0,10026.80728998441,72.69435285238697,0.029,1.0
11643,11643,2024-05-02 06:45:00,0.21885354282767192,10.833510616728509,1.0,1.0,0.0,1.0,-2.52082340218283,0.0,10.833993458723898,27.312282626298945,17.0,15.082147439243766,2085.8235153470214,6925.683208249341,10027.428718807794,10027.428718807794,0.0,10027.428718807794,72.69885821135651,0.029,1.0
11644,11644,2024-05-02 07:00:00,0.21879353552790884,10.833830455636246,1.0,1.0,0.0,1.0,-3.907791794121499,0.0,10.834106897020135,27.294550076133586,16.75,15.009532714682946,2082.6320041532676,6916.35253636886,10031.10782701382,10031.107827013822,998.82,9032.28782701382,65.4840867458502,0.029,1.0
11645,11645,2024-05-02 07:15:00,0.2187522469199394,10.834050523916723,1.0,1.0,0.0,1.0,-4.5670229566369,0.0,10.834118381049986,27.28584984956759,16.5,14.933543596875687,2080.8748221366664,6911.846857896598,10032.725218475594,10032.725218475596,0.0,10032.725218475594,72.73725783394806,0.029,1.0
11646,11646,2024-05-02 07:30:00,0.2187405864789471,10.834112674067212,1.0,1.0,0.0,1.0,-4.845735093509856,0.0,10.834086709985224,27.28081096766035,16.25,14.854235590291648,2079.892136988228,6909.881161759504,10035.474700880519,10035.474700880519,0.0,10035.474700880519,72.75719158138376,0.029,1.0
11647,11647,2024-05-02 07:45:00,0.21874250489593075,10.834102448904689,1.0,1.0,0.0,1.0,-4.969107852589834,0.0,10.834035886373691,27.277303229537996,16.0,14.771669583855122,2079.2341261915826,6908.949786781903,10038.883583860188,10038.88358386019,0.0,10038.883583860188,72.78190598298637,0.029,1.0
11648,11648,2024-05-02 08:00:00,0.2187502545700756,10.834061143141497,1.0,1.0,0.0,1.0,-5.990726974975738,0.0,10.833828110313888,27.291037679807516,16.1,14.946028586589563,2077.7651486007203,6901.590675755466,10011.082700318484,10011.082700318484,1947.36,8063.722700318484,302.38960126194314,0.15,1.0
11649,11649,2024-05-02 08:15:00,0.21877460327940979,10.833931364520746,1.0,1.0,0.0,1.0,-6.399150467629777,0.0,10.833558251008006,27.31217269184859,16.2,15.120736712086742,2077.741826836202,6898.337021530533,10002.534506348755,10002.534506348757,0.0,10002.534506348755,72.51837517102848,0.029,1.0
11650,11650,2024-05-02 08:30:00,0.21881944513089457,10.833692357452332,1.0,1.0,0.0,1.0,-6.498026589797681,0.0,10.833274142228868,27.336321501405266,16.299999999999997,15.295776144643884,2078.4871710406046,6897.184323436628,9995.797282727732,9995.797282727732,0.0,9995.797282727732,72.46953029977605,0.029,1.0
11651,11651,2024-05-02 08:45:00,0.2188714202736057,10.833415329941682,1.0,1.0,0.0,1.0,-6.471235496006676,0.0,10.832995203024675,27.361776280131473,16.4,15.471158658955359,2079.6321335069056,6896.902797353084,9989.749887962755,9989.749887962755,0.0,9989.749887962755,72.42568668772998,0.029,1.0
11652,11652,2024-05-02 09:00:00,0.21892423607506778,10.833133821719889,1.0,1.0,0.0,1.0,-4.398852310141569,0.0,10.83303545649173,27.354440608032654,16.549999999999997,15.379748717326297,2083.408570493075,6911.195169580533,10015.880444376091,10015.880444376091,2977.26,7038.620444376091,263.9482666641034,0.15,1.0
11653,11653,2024-05-02 09:15:00,0.21894644417414433,10.83301545255181,1.0,1.0,0.0,1.0,-3.4841318108641617,0.0,10.83321578618348,27.33313106106118,16.7,15.284498272845012,2084.7378821983307,6917.775074777905,10022.811672415668,10022.811672415666,0.0,10022.811672415668,72.6653846250136,0.029,1.0
11654,11654,2024-05-02 09:30:00,0.2189256714005346,10.83312617143515,1.0,1.0,0.0,1.0,-3.164686436190663,0.0,10.833444215684569,27.306266627411304,16.85,15.185323861997661,2084.874477971167,6920.349155180199,10027.727361469553,10027.727361469553,0.0,10027.727361469553,72.70102337065427,0.029,1.0
11655,11655,2024-05-02 09:45:00,0.2188872987316058,10.833330697760541,1.0,1.0,0.0,1.0,-3.088019101365955,0.0,10.833683239811727,27.277211617524884,17.0,15.082147439243766,2084.534074100545,6921.274525503117,10032.226499602948,10032.226499602948,0.0,10032.226499602948,72.73364212212138,0.029,1.0
11656,11656,2024-05-02 10:00:00,0.2188434414833589,10.833564456893697,1.0,1.0,0.0,1.0,-4.099748770961518,0.0,10.833765711113967,27.26382957499852,17.0,15.082147439243766,2082.444113715008,6914.467764644657,10022.351291558416,10022.351291558416,3429.0,6593.351291558416,247.2506734334406,0.15,1.0
11657,11657,2024-05-02 10:15:00,0.21881337203707188,10.833724727042407,1.0,1.0,0.0,1.0,-4.566290129125739,0.0,10.833775992722396,27.256978032268226,17.0,15.082147439243766,2081.484871239872,6911.282732673249,10020.7317172299,10020.731717229903,0.0,10020.7317172299,72.65030494991679,0.029,1.0
11658,11658,2024-05-02 10:30:00,0.21880471232976884,10.833770883282332,1.0,1.0,0.0,1.0,-4.757204081604987,0.0,10.833756674979927,27.25260979380271,17.0,15.082147439243766,2081.080543618743,6909.940218708883,10020.136161902428,10020.136161902428,0.0,10020.136161902428,72.6459871737926,0.029,1.0
11659,11659,2024-05-02 10:45:00,0.2188055769376753,10.83376627492219,1.0,1.0,0.0,1.0,-4.84199269798052,0.0,10.833724155257446,27.249333179617654,17.0,15.082147439243766,2080.8889883727657,6909.304185998692,10019.845820446895,10019.845820446895,0.0,10019.845820446895,72.64388219824,0.029,1.0
11660,11660,2024-05-02 11:00:00,0.21881044729513366,10.833740315916938,1.0,1.0,0.0,1.0,-5.698025155576123,0.0,10.833560107319517,27.260669738127728,17.05,15.34861115803903,2080.6009601936958,6903.154691275326,9990.076800221246,9990.076800221248,3781.02,6209.056800221246,128.83792860459084,0.083,1.0
11661,11661,2024-05-02 11:15:00,0.21882896231546914,10.83364163085855,1.0,1.0,0.0,1.0,-6.0299246917807166,0.0,10.833345615704731,27.278229660890844,17.1,15.614243678903874,2081.778153579267,6900.518578192242,9979.746332899613,9979.746332899615,0.0,9979.746332899613,72.3531609135222,0.029,1.0
11662,11662,2024-05-02 11:30:00,0.21886450146280528,10.833452207203248,1.0,1.0,0.0,1.0,-6.0965068637892275,0.0,10.833121674094306,27.298254236778938,17.15,15.87902965740531,2083.802011386714,6899.687907030688,9971.507889310435,9971.507889310436,0.0,9971.507889310435,72.29343219750065,0.029,1.0
11663,11663,2024-05-02 11:45:00,0.21890563569167942,10.833232961763349,1.0,1.0,0.0,1.0,-6.055362749654076,0.0,10.832904923902415,27.319237759289962,17.2,16.142978297445605,2086.352592923338,6899.608607677595,9964.318226836758,9964.318226836756,0.0,9964.318226836758,72.2413071445665,0.029,1.0
11664,11664,2024-05-02 12:00:00,0.21894697227022425,10.833012637799705,1.0,1.0,0.0,1.0,-4.291203807340625,0.0,10.832959862477988,27.312019570504845,17.15,16.041130157237266,2089.2549134777637,6911.809729200343,9993.901587536735,9993.901587536735,3659.1,6334.801587536735,45.92731150964133,0.029,1.0
11665,11665,2024-05-02 12:15:00,0.2189619961011484,10.832932560780879,1.0,1.0,0.0,1.0,-3.522712543808089,0.0,10.833132437794621,27.29273214423854,17.1,15.939388166218103,2089.9400038762064,6917.372897505477,9999.856016519609,9999.85601651961,0.0,9999.856016519609,72.49895611976717,0.029,1.0
11666,11666,2024-05-02 12:30:00,0.21894058600768324,10.833046676579048,1.0,1.0,0.0,1.0,-3.2647438019325934,0.0,10.83334376506407,27.26860485739887,17.05,15.837745072230202,2089.6313853872325,6919.496436725828,10003.713230824538,10003.71323082454,0.0,10003.713230824538,72.5269209234779,0.029,1.0
11667,11667,2024-05-02 12:45:00,0.21890455045303508,10.833238746085323,1.0,1.0,0.0,1.0,-3.214545581401625,0.0,10.83356174356574,27.24251590072102,17.0,15.736219474858718,2088.9416837953113,6920.204963359942,10007.079998155219,10007.07999815522,0.0,10007.079998155219,72.55132998662535,0.029,1.0
11668,11668,2024-05-02 13:00:00,0.21886427405993428,10.83345341926055,1.0,1.0,0.0,1.0,-4.073700321918132,0.0,10.83364671643531,27.22983328655467,17.25,15.84138995271941,2088.01429948305,6914.449604658596,9988.322107358468,9988.32210735847,3724.44,6263.882107358468,129.9755537276882,0.083,1.0
11669,11669,2024-05-02 13:15:00,0.21883593072961788,10.833604489211137,1.0,1.0,0.0,1.0,-4.464554447695784,0.0,10.833671146604116,27.222924877448587,17.5,15.94393391993581,2088.1712337280374,6911.807637003319,9983.783892299734,9983.783892299734,0.0,9983.783892299734,72.38243321917308,0.029,1.0
11670,11670,2024-05-02 13:30:00,0.2188257024307326,10.833659006044195,1.0,1.0,0.0,1.0,-4.613240238664187,0.0,10.833672455722372,27.21848495117326,17.75,16.043813734245287,2088.83821529385,6910.7894100563,9980.550814178654,9980.550814178654,0.0,9980.550814178654,72.35899340279525,0.029,1.0
11671,11671,2024-05-02 13:45:00,0.21882330109629972,10.833671805156722,1.0,1.0,0.0,1.0,-4.659144418172016,0.0,10.833666527027557,27.21521956997778,18.0,16.14098511270206,2089.730621903982,6910.464629295366,9977.785336577444,9977.785336577444,0.0,9977.785336577444,72.33894369018648,0.029,1.0
11672,11672,2024-05-02 14:00:00,0.21882373859485543,10.83366947328942,1.0,1.0,0.0,1.0,-5.44846642391264,0.0,10.833539308483243,27.22509402275878,17.9,16.12979940878929,2087.987368694166,6904.834345968293,9982.483547340145,9982.483547340144,2875.68,7106.803547340145,147.466173607308,0.083,1.0
11673,11673,2024-05-02 14:15:00,0.21883629837262392,10.833602529673914,1.0,1.0,0.0,1.0,-5.778312985368005,0.0,10.83336189647892,27.24059389624596,17.8,16.117945395547032,2087.09116552793,6902.274231859889,9982.215713016016,9982.215713016014,0.0,9982.215713016016,72.37106391936612,0.029,1.0
11674,11674,2024-05-02 14:30:00,0.21886490407430825,10.833450061283937,1.0,1.0,0.0,1.0,-5.874846096215811,0.0,10.833170346697722,27.258370137525883,17.700000000000003,16.105443125505985,2086.6660731336538,6901.291930006613,9982.40042190649,9982.40042190649,0.0,9982.40042190649,72.37240305882206,0.029,1.0
11675,11675,2024-05-02 14:45:00,0.21889952396552417,10.833265537263756,1.0,1.0,0.0,1.0,-5.878245626792131,0.0,10.832979052849451,27.27709287110136,17.6,16.09228204555725,2086.4284001873034,6900.9493343981,9982.87578276551,9982.87578276551,0.0,9982.87578276551,72.37584942504995,0.029,1.0
11676,11676,2024-05-02 15:00:00,0.21893543785557942,10.833074116229762,1.0,1.0,0.0,1.0,-4.317070530870659,0.0,10.83302819393373,27.27082460255784,17.700000000000003,15.938007298375723,2088.260890052267,6911.747470555267,10000.469602839847,10000.469602839847,2018.88,7981.5896028398465,165.6179842589268,0.083,1.0
11677,11677,2024-05-02 15:15:00,0.21894863540394705,10.833003773296962,1.0,1.0,0.0,1.0,-3.639060599329266,0.0,10.833181125640735,27.253674776145996,17.8,15.78022562426738,2088.2899907059086,6916.656808509748,10007.951934744879,10007.951934744882,0.0,10007.951934744879,72.55765152690037,0.029,1.0
11678,11678,2024-05-02 15:30:00,0.21892961982984044,10.83310512630695,1.0,1.0,0.0,1.0,-3.4247523186669553,0.0,10.833366201461754,27.232049207612633,17.9,15.618865368996905,2087.453203745474,6918.436858371874,10014.243888188741,10014.243888188741,0.0,10014.243888188741,72.60326818936838,0.029,1.0
11679,11679,2024-05-02 15:45:00,0.21889789340958427,10.833274228126916,1.0,1.0,0.0,1.0,-3.4060655836351157,0.0,10.833553201400127,27.208733633799792,18.0,15.453855585614487,2086.2992106576053,6918.877316202262,10020.400183737569,10020.40018373757,0.0,10020.400183737569,72.64790133209738,0.029,1.0
11680,11680,2024-05-02 16:00:00,0.2188629883909638,10.833460271876163,1.0,1.0,0.0,1.0,-4.205239607945093,0.0,10.83361652319905,27.1974281995117,18.0,15.453855585614487,2084.5949469608504,6913.4975756277645,10007.34199297922,10007.341992979222,1105.32,8902.02199297922,184.71695635431882,0.083,1.0
11681,11681,2024-05-02 16:15:00,0.2188395768361377,10.833585055463386,1.0,1.0,0.0,1.0,-4.5844499971275905,0.0,10.833621149976192,27.19133074752962,18.0,15.453855585614487,2083.8124717934716,6910.9025199352345,10005.858125293333,10005.858125293335,0.0,10005.858125293333,72.54247140837667,0.029,1.0
11682,11682,2024-05-02 16:30:00,0.21883323626610643,10.833618850701653,1.0,1.0,0.0,1.0,-4.7444912636921615,0.0,10.833600948769789,27.1873799959557,18.0,15.453855585614487,2083.47112500573,6909.7704533949345,10005.35812751893,10005.358127518932,0.0,10005.35812751893,72.53884642451224,0.029,1.0
11683,11683,2024-05-02 16:45:00,0.218834711491744,10.833610987749005,1.0,1.0,0.0,1.0,-4.81371971906041,0.0,10.833569951937347,27.18435751306898,18.0,15.453855585614487,2083.3123096392383,6909.243746922375,10005.115378762106,10005.115378762106,0.0,10005.115378762106,72.53708649602527,0.029,1.0
11684,11684,2024-05-02 17:00:00,0.21883952048829072,10.83358535579741,1.0,1.0,0.0,1.0,-5.614033674309093,0.0,10.833415989764145,27.194377897102786,17.825,15.46275562109969,2081.6399125959233,6903.49352177153,10002.02968657125,10002.02968657125,349.02,9653.00968657125,361.98786324642185,0.15,1.0
11685,11685,2024-05-02 17:15:00,0.21885694161584365,10.833492501187553,1.0,1.0,0.0,1.0,-5.955078431701495,0.0,10.833210122860166,27.21001989220221,17.65,15.468981083808336,2080.878052205815,6900.809104985167,10001.033093819919,10001.033093819919,0.0,10001.033093819919,72.50748993019441,0.029,1.0
11686,11686,2024-05-02 17:30:00,0.2188907263952985,10.833312428313059,1.0,1.0,0.0,1.0,-6.061436125433552,0.0,10.832988617646926,27.227967572868074,17.475,15.472568603742166,2080.5745160114448,6899.7094773802555,10000.820004267163,10000.820004267163,0.0,10000.820004267163,72.50594503093694,0.029,1.0
11687,11687,2024-05-02 17:45:00,0.21893082653852863,10.833098694549642,1.0,1.0,0.0,1.0,-6.072100565747555,0.0,10.832766262035056,27.246891052100544,17.3,15.473579963992854,2080.44940427221,6899.265277490947,10000.972279096057,10000.972279096057,0.0,10000.972279096057,72.50704902344641,0.029,1.0
11688,11688,2024-05-02 18:00:00,0.21897246500132134,10.832876761542957,1.0,1.0,0.0,1.0,-4.531010055663553,0.0,10.832781268700108,27.240830687514283,17.225,15.236617366125952,2082.102496886638,6909.868707322735,10029.854145430645,10029.854145430647,20.88,10008.974145430646,375.33653045364923,0.15,1.0
11689,11689,2024-05-02 18:15:00,0.21899178027287722,10.832773811145564,1.0,1.0,0.0,1.0,-3.873398253617023,0.0,10.832896945654756,27.22414381231993,17.15,14.999555947660127,2082.1027587634417,6914.57587571252,10041.970082895781,10041.970082895781,0.0,10041.970082895781,72.80428310099441,0.029,1.0
11690,11690,2024-05-02 18:30:00,0.21897946340504004,10.832839460051137,1.0,1.0,0.0,1.0,-3.6692901229803865,0.0,10.833043222801388,27.203255658476728,17.075,14.76241626643613,2081.4273603389347,6916.221227197674,10052.884719678485,10052.884719678485,0.0,10052.884719678485,72.88341421766901,0.029,1.0
11691,11691,2024-05-02 18:45:00,0.21895487233621452,10.832970530447977,1.0,1.0,0.0,1.0,-3.649675380590174,0.0,10.833191600090926,27.180730548350287,17.0,14.525205821529434,2080.6194863127794,6916.6037892774875,10063.921151951143,10063.921151951146,0.0,10063.921151951143,72.96342835164579,0.029,1.0
11692,11692,2024-05-02 19:00:00,0.21892723000514475,10.833117864072578,1.0,1.0,0.0,1.0,-4.43262773382326,0.0,10.833218824915313,27.170197183896523,17.0,14.525205821529434,2078.963602714762,6911.275240509787,10044.424434875333,10044.424434875333,0.0,10044.424434875333,451.99909956938995,0.18,1.0
11693,11693,2024-05-02 19:15:00,0.21891082635033338,10.833205295552723,1.0,1.0,0.0,1.0,-4.795486704690993,0.0,10.833189899396169,27.164843813867748,17.0,14.525205821529434,2078.199947391633,6908.736556331234,10042.727660676594,10042.727660676594,0.0,10042.727660676594,72.8097755399053,0.029,1.0
11694,11694,2024-05-02 19:30:00,0.2189110180266134,10.83320427391815,1.0,1.0,0.0,1.0,-4.94072470623154,0.0,10.833138451629038,27.161607303694964,17.0,14.525205821529434,2077.87430190738,6907.653985395609,10042.243685126723,10042.243685126723,0.0,10042.243685126723,72.80626671716874,0.029,1.0
11695,11695,2024-05-02 19:45:00,0.21891857062464004,10.833164018570669,1.0,1.0,0.0,1.0,-4.996778579530947,0.0,10.833078262600383,27.15927020124015,17.0,14.525205821529434,2077.72844894793,6907.169114017343,10042.019183344726,10042.019183344726,0.0,10042.019183344726,72.80463907924927,0.029,1.0
11696,11696,2024-05-02 20:00:00,0.21892904812242675,10.833108173507465,1.0,1.0,0.0,1.0,-5.546819169708234,0.0,10.832933552282933,27.166266210534772,16.975,14.613402646400264,2076.8058807488137,6903.1523171833,10030.21291797174,10030.212917971743,0.0,10030.21291797174,451.35958130872825,0.18,1.0
11697,11697,2024-05-02 20:15:00,0.2189483178233826,10.83300546600137,1.0,1.0,0.0,1.0,-5.764833006660014,0.0,10.832755689287124,27.177254725055644,16.95,14.701070115849241,2076.6036876410285,6901.359149996028,10025.55800842981,10025.55800842981,0.0,10025.55800842981,72.68529556111613,0.029,1.0
11698,11698,2024-05-02 20:30:00,0.21897859695831695,10.83284407821217,1.0,1.0,0.0,1.0,-5.814559123728675,0.0,10.832570677423707,27.189846661788298,16.924999999999997,14.788201492195977,2076.7768813747934,6900.709265792366,10021.71786857571,10021.717868575714,0.0,10021.71786857571,72.6574545471739,0.029,1.0
11699,11699,2024-05-02 20:45:00,0.21901264184336255,10.832662618974878,1.0,1.0,0.0,1.0,-5.796056939012401,0.0,10.832389058394122,27.203087666027244,16.9,14.874804514877587,2077.123578189884,6900.53333631918,10018.18825027227,10018.18825027227,0.0,10018.18825027227,72.63186481447396,0.029,1.0
11700,11700,2024-05-02 21:00:00,0.2190470330434785,10.83247931387826,1.0,1.0,0.0,1.0,-4.6972599346087875,0.0,10.83237666867439,27.198540557004105,16.674999999999997,14.690918437832421,2078.6512107552917,6908.055107006208,10048.102519270204,10048.102519270204,0.0,10048.102519270204,376.80384447263265,0.15,1.0
11701,11701,2024-05-02 21:15:00,0.21906513588380963,10.832382825739295,1.0,1.0,0.0,1.0,-4.227544481300965,0.0,10.832436176730795,27.18638359054828,16.45,14.506623831432398,2078.974351840571,6911.378856541553,10058.695554530597,10058.695554530597,0.0,10058.695554530597,72.92554277034684,0.029,1.0
11702,11702,2024-05-02 21:30:00,0.21906067462804757,10.832406604232506,1.0,1.0,0.0,1.0,-4.0802133201049235,0.0,10.8325177690804,27.17117840244516,16.225,14.321909098484845,2078.791197778045,6912.526533280357,10068.124735683132,10068.124735683132,0.0,10068.124735683132,72.99390433370272,0.029,1.0
11703,11703,2024-05-02 21:45:00,0.21904742555274578,10.832477221803865,1.0,1.0,0.0,1.0,-4.064234614605293,0.0,10.832601152263884,27.15474686203446,16.0,14.136792196729262,2078.4874985121664,6912.775690246057,10077.616093831486,10077.616093831486,0.0,10077.616093831486,73.06271668027827,0.029,1.0
11704,11704,2024-05-02 22:00:00,0.21903194839899265,10.83255971503337,1.0,1.0,0.0,1.0,-4.615836279978783,0.0,10.832599158317178,27.146830111228336,16.0,14.136792196729262,2077.3281723367154,6908.986366735759,10062.013707822398,10062.013707822398,0.0,10062.013707822398,208.78678443731476,0.083,1.0
11705,11705,2024-05-02 22:15:00,0.2190243622499102,10.832600149207979,1.0,1.0,0.0,1.0,-4.869052604974348,0.0,10.832557957009493,27.142587127287833,16.0,14.136792196729262,2076.7849856375155,6907.1797819582525,10060.733764092422,10060.733764092422,0.0,10060.733764092422,72.94031978967006,0.029,1.0
11706,11706,2024-05-02 22:30:00,0.2190284367770474,10.832578431978337,1.0,1.0,0.0,1.0,-4.968073411675725,0.0,10.832501375676301,27.139844597776364,16.0,14.136792196729262,2076.552334753877,6906.406008317342,10060.380352336337,10060.380352336337,0.0,10060.380352336337,72.93775755443845,0.029,1.0
11707,11707,2024-05-02 22:45:00,0.21903761843508823,10.83252949374098,1.0,1.0,0.0,1.0,-5.004009698865273,0.0,10.832439162425535,27.13773939835646,16.0,14.136792196729262,2076.44701889728,6906.05573827955,10060.212582102267,10060.212582102267,0.0,10060.212582102267,72.93654122024144,0.029,1.0
11708,11708,2024-05-02 23:00:00,0.21904876561561337,10.83247007926878,1.0,1.0,0.0,1.0,-5.486891699234382,0.0,10.832302745836692,27.144079688271283,16.025,14.29344586869766,2075.6600458083453,6902.513739143557,10039.610594099893,10039.610594099893,0.0,10039.610594099893,208.3219198275728,0.083,1.0
11709,11709,2024-05-02 23:15:00,0.21906744127749322,10.832370537990961,1.0,1.0,0.0,1.0,-5.666980120025913,0.0,10.832138968800933,27.153999804244044,16.05,14.449763151208835,2075.6076307197814,6901.004498529056,10031.40685608907,10031.40685608907,0.0,10031.40685608907,72.72769970664577,0.029,1.0
11710,11710,2024-05-02 23:30:00,0.2190956176894264,10.832220357715357,1.0,1.0,0.0,1.0,-5.694346918382594,0.0,10.831971427854308,27.165328095196326,16.075000000000003,14.605746024177527,2075.974897737259,6900.537233895282,10024.355306285195,10024.355306285195,0.0,10024.355306285195,72.67657597056767,0.029,1.0
11711,11711,2024-05-02 23:45:00,0.21912670032976989,10.832054687242326,1.0,1.0,0.0,1.0,-5.660018398434872,0.0,10.831809653382647,27.177193957252562,16.1,14.761386437239281,2076.578091644365,6900.503026895458,10017.78260681049,10017.78260681049,0.0,10017.78260681049,72.62892389937605,0.029,1.0
11712,11712,2024-05-03 00:00:00,0.2191575896578084,10.831890047123881,1.0,1.0,0.0,1.0,-4.664841498913407,0.0,10.831801143723222,27.172784986576083,15.825000000000001,14.523537713332724,2077.8213291957263,6907.32002749779,10059.125869918236,10059.125869918236,0.0,10059.125869918236,72.92866255690721,0.029,1.0
11713,11713,2024-05-03 00:15:00,0.21917347606113735,10.831805372594138,1.0,1.0,0.0,1.0,-4.24893375489718,0.0,10.831856278985418,27.161428850401947,15.55,14.285218586821442,2078.0329532972473,6910.267089247609,10073.109296209414,10073.109296209414,0.0,10073.109296209414,73.03004239751826,0.029,1.0
11714,11714,2024-05-03 00:30:00,0.21916906575141276,10.83182887954497,1.0,1.0,0.0,1.0,-4.128398864619378,0.0,10.831929420574902,27.14730574692464,15.275,14.046436267892329,2077.8933299260284,6911.2167522608925,10085.979756989007,10085.979756989007,0.0,10085.979756989007,73.12335323817031,0.029,1.0
11715,11715,2024-05-03 00:45:00,0.21915702197011558,10.831893072899284,1.0,1.0,0.0,1.0,-4.128118164892723,0.0,10.83200199079909,27.13208561393423,15.0,13.807192610861183,2077.7564287468367,6911.34000198018,10099.231508807105,10099.231508807105,0.0,10099.231508807105,73.21942843885151,0.029,1.0
11716,11716,2024-05-03 01:00:00,0.21914335327145068,10.831965927063168,1.0,1.0,0.0,1.0,-4.660160395264858,0.0,10.831992238883284,27.124731397020476,15.0,13.654509293449012,2076.6774311567638,6907.672050861886,10099.54823331611,10099.548233316113,0.0,10099.54823331611,73.22172469154181,0.029,1.0
11717,11717,2024-05-03 01:15:00,0.21913750748726593,10.831997085092873,1.0,1.0,0.0,1.0,-4.922218346119973,0.0,10.831941947247422,27.120844678974944,15.0,13.501012127714336,2076.2398818554616,6905.7896006003375,10107.632145808286,10107.632145808288,0.0,10107.632145808286,73.28033305711007,0.029,1.0
11718,11718,2024-05-03 01:30:00,0.21914316329263994,10.83196693965023,1.0,1.0,0.0,1.0,-5.043686948649775,0.0,10.83187284601514,27.11845072553361,15.0,13.346678976293456,2076.18824516989,6904.840784467863,10116.732121106947,10116.732121106948,0.0,10116.732121106947,73.34630787802537,0.029,1.0
11719,11719,2024-05-03 01:45:00,0.2191543741393426,10.831907185837304,1.0,1.0,0.0,1.0,-5.107345310983735,0.0,10.831793873588458,27.116766357464012,15.0,13.191510068969004,2076.0581513849033,6904.272350800552,10126.05948494883,10126.05948494883,0.0,10126.05948494883,73.41393126587901,0.029,1.0
11720,11720,2024-05-03 02:00:00,0.21916827037605127,10.831833118895647,1.0,1.0,0.0,1.0,-5.686255090918799,0.0,10.83162597800987,27.125334696125066,15.075,13.443156055161264,2074.620561773454,6900.018719705303,10076.322068572888,10076.322068572888,0.0,10076.322068572888,73.05333499715344,0.029,1.0
11721,11721,2024-05-03 02:15:00,0.21919147961874577,10.831709413632085,1.0,1.0,0.0,1.0,-5.893356375361283,0.0,10.831426673738601,27.138242540637147,15.15,13.694660026207814,2073.8431621270547,6898.264761827425,10060.611781158566,10060.611781158566,0.0,10060.611781158566,72.93943541339961,0.029,1.0
11722,11722,2024-05-03 02:30:00,0.21922594410982219,10.831525717894648,1.0,1.0,0.0,1.0,-5.9144552087171816,0.0,10.831224698452283,27.15284522789552,15.225000000000001,13.94599730080082,2073.726606011309,6897.783068001945,10047.357843695185,10047.357843695187,0.0,10047.357843695185,72.84334436679009,0.029,1.0
11723,11723,2024-05-03 02:45:00,0.21926358912421914,10.831325069967912,1.0,1.0,0.0,1.0,-5.860325096052434,0.0,10.831031672098085,27.16808050910314,15.3,14.197162441059788,2074.0474758247074,6897.832602798925,10035.105858684597,10035.105858684597,0.0,10035.105858684597,72.75451747546333,0.029,1.0
11724,11724,2024-05-03 03:00:00,0.21930063856539,10.831127596446471,1.0,1.0,0.0,1.0,-4.650556225075881,0.0,10.831024994227697,27.16343658629468,14.975000000000001,13.85780844497693,2076.207517791189,6906.1256260282025,10101.043935045058,10101.04393504506,0.0,10101.043935045058,73.23256852907667,0.029,1.0
11725,11725,2024-05-03 03:15:00,0.21931926589268588,10.831028312791984,1.0,1.0,0.0,1.0,-4.151418323648495,0.0,10.831094725544615,27.150329553420818,14.65,13.518959288584956,2077.3723742976663,6909.668376719102,10124.215314518386,10124.215314518384,0.0,10124.215314518386,73.4005610302583,0.029,1.0
11726,11726,2024-05-03 03:30:00,0.21931330720409195,10.83106007260219,1.0,1.0,0.0,1.0,-4.013472023208268,0.0,10.83118505914914,27.133875334657574,14.325,13.180617270940058,2078.0108314385343,6910.766309023859,10145.864587269554,10145.864587269552,0.0,10145.864587269554,73.55751825770427,0.029,1.0
11727,11727,2024-05-03 03:45:00,0.21929827994176632,10.831140167910386,1.0,1.0,0.0,1.0,-4.022239790005437,0.0,10.831273330949452,27.116116021307157,14.0,12.842780430417967,2078.037106858333,6910.853692247832,10167.739846862285,10167.739846862287,0.0,10167.739846862285,73.71611388975157,0.029,1.0
11728,11728,2024-05-03 04:00:00,0.21928152639338572,10.831229464323254,1.0,1.0,0.0,1.0,-4.641852754938939,0.0,10.831265729307185,27.107892690636923,14.0,12.842780430417967,2076.754510071587,6906.588205981923,10136.099809054826,10136.099809054827,0.0,10136.099809054826,73.48672361564749,0.029,1.0
11729,11729,2024-05-03 04:15:00,0.2192740137074224,10.831269506939439,1.0,1.0,0.0,1.0,-4.9249183990748495,0.0,10.831214325892248,27.103789929523657,14.0,12.842780430417967,2076.144568455663,6904.559744962362,10134.162464368244,10134.162464368244,0.0,10134.162464368244,73.47267786666977,0.029,1.0
11730,11730,2024-05-03 04:30:00,0.2192795739600161,10.831239870793114,1.0,1.0,0.0,1.0,-5.035032422109259,0.0,10.831145846335021,27.101372153178076,14.0,12.842780430417967,2075.8830193010795,6903.689920292392,10133.75832467424,10133.758324674242,0.0,10133.75832467424,73.46974785388824,0.029,1.0
11731,11731,2024-05-03 04:45:00,0.21929082979060047,10.8311798772161,1.0,1.0,0.0,1.0,-5.074353613258628,0.0,10.831071229905223,27.099671073440714,14.0,12.842780430417967,2075.7645276270196,6903.2958567694295,10133.570329749014,10133.570329749014,0.0,10133.570329749014,73.46838489068035,0.029,1.0
11732,11732,2024-05-03 05:00:00,0.21930425694146283,10.831108310502003,1.0,1.0,0.0,1.0,-5.7032216073185,0.0,10.830900021628542,27.10932301961308,14.275,13.15710306214356,2074.3806982037736,6898.69370474456,10086.567234941444,10086.567234941444,19.44,10067.127234941443,72.98667245332547,0.029,1.0
11733,11733,2024-05-03 05:15:00,0.21932737270273342,10.83098510349443,1.0,1.0,0.0,1.0,-5.924360850140185,0.0,10.830695297107257,27.12380046648816,14.55,13.472241331506035,2073.6260574693297,6896.834333975989,10067.105424465233,10067.105424465233,0.0,10067.105424465233,72.98651432737294,0.029,1.0
11734,11734,2024-05-03 05:30:00,0.2193626576259213,10.83079703485384,1.0,1.0,0.0,1.0,-5.9404754155001855,0.0,10.830488734748895,27.1401883627491,14.825,13.788188136976167,2073.2544949852845,6896.37915911063,10049.847723797373,10049.847723797375,0.0,10049.847723797373,72.86139599753096,0.029,1.0
11735,11735,2024-05-03 05:45:00,0.21940124093664254,10.830591385807695,1.0,1.0,0.0,1.0,-5.8735885396030625,0.0,10.830293156752186,27.157316836802075,15.1,14.104944928832259,2073.499858526692,6896.511961829838,10034.02568334616,10034.025683346163,0.0,10034.02568334616,72.74668620425967,0.029,1.0
11736,11736,2024-05-03 06:00:00,0.21943895888591575,10.830390349138069,1.0,1.0,0.0,1.0,-4.526701259187743,0.0,10.830305054772847,27.152464617474184,14.825,13.788188136976167,2076.081726742134,6905.777133157866,10102.80745976801,10102.80745976801,373.38,9729.42745976801,70.53834908331808,0.029,1.0
11737,11737,2024-05-03 06:15:00,0.2194560709085299,10.830299142057536,1.0,1.0,0.0,1.0,-3.9647276374304123,0.0,10.83040299644045,27.138239357427366,14.55,13.472241331506035,2077.4668047052273,6909.798244509343,10125.084878491167,10125.084878491167,0.0,10125.084878491167,73.40686536906097,0.029,1.0
11738,11738,2024-05-03 06:30:00,0.2194457177526085,10.830354324378597,1.0,1.0,0.0,1.0,-3.8020983279499148,0.0,10.830525279227302,27.120298490573344,14.275,13.15710306214356,2078.1168186757404,6911.118786988358,10145.31265097798,10145.312650977983,0.0,10145.31265097798,73.55351671959035,0.029,1.0
11739,11739,2024-05-03 06:45:00,0.21942504486704792,10.830464510858635,1.0,1.0,0.0,1.0,-3.801807780824888,0.0,10.830646824794623,27.100896558650295,14.0,12.842780430417967,2078.178492413048,6911.323893130965,10165.617141663502,10165.617141663502,0.0,10165.617141663502,73.7007242770604,0.029,1.0
11740,11740,2024-05-03 07:00:00,0.21940217208502222,10.830586422786832,1.0,1.0,0.0,1.0,-4.400833434388499,0.0,10.830675584241677,27.09192515656052,14.5,13.324987517868786,2076.9566235143398,6907.260367430577,10068.153908029035,10068.153908029035,1433.58,8634.573908029035,62.600660833210505,0.029,1.0
11741,11741,2024-05-03 07:15:00,0.21938812528159263,10.830661292249111,1.0,1.0,0.0,1.0,-4.61746703213785,0.0,10.83067070425808,27.087330232357345,15.0,13.80719704255016,2076.076034471131,6905.7654047112665,10039.48091030458,10039.48091030458,0.0,10039.48091030458,72.78623659970822,0.029,1.0
11742,11742,2024-05-03 07:30:00,0.21938590443462597,10.830673129363444,1.0,1.0,0.0,1.0,-4.642490840661678,0.0,10.830661784840874,27.084385728338617,15.5,14.28942691878436,2076.5257388473024,6905.5789529250005,10016.214324842964,10016.214324842964,0.0,10016.214324842964,72.6175538551115,0.029,1.0
11743,11743,2024-05-03 07:45:00,0.21938720124939712,10.830666217340713,1.0,1.0,0.0,1.0,-4.589964263998555,0.0,10.830660800374675,27.082002948606327,16.0,14.771669583855122,2078.16414147605,6905.938042221929,9995.88246297954,9995.88246297954,0.0,9995.88246297954,72.47014785660167,0.029,1.0
11744,11744,2024-05-03 08:00:00,0.21938812577773878,10.830661289604652,1.0,1.0,0.0,1.0,-4.924580107442807,0.0,10.830608354502138,27.08643450154753,16.575,15.165849014347561,2079.493300353352,6903.553735790654,9985.780597426503,9985.780597426501,2543.34,7442.440597426503,279.09152240349385,0.15,1.0
11745,11745,2024-05-03 08:15:00,0.21939316745745088,10.830634417451787,1.0,1.0,0.0,1.0,-5.0186769306401855,0.0,10.830541660314507,27.093731631614116,17.15,15.553627058322686,2081.9247491958226,6902.796552302531,9972.96001049605,9972.960010496052,0.0,9972.96001049605,72.30396007609636,0.029,1.0
11746,11746,2024-05-03 08:30:00,0.2194043519780323,10.830574803957088,1.0,1.0,0.0,1.0,-4.990824609617023,0.0,10.830479559750788,27.102551071569724,17.725,15.934877245537532,2085.2131122565156,6902.88402438104,9962.013802005315,9962.013802005315,0.0,9962.013802005315,72.22460006453854,0.029,1.0
11747,11747,2024-05-03 08:45:00,0.21941643140819736,10.830510420594308,1.0,1.0,0.0,1.0,-4.899764853182079,0.0,10.83043181985715,27.112374347461085,18.3,16.309499000330316,2089.208508923046,6903.429246670186,9952.849188760807,9952.84918876081,0.0,9952.849188760807,72.15815661851586,0.029,1.0
11748,11748,2024-05-03 09:00:00,0.2194267271720476,10.830455544172986,1.0,1.0,0.0,1.0,-4.024414743819387,0.0,10.830518859792434,27.10941371718151,18.725,16.302673050457543,2091.2788144929546,6909.582912796111,9977.52286249077,9977.522862490772,3419.94,6557.58286249077,245.90935734340385,0.15,1.0
11749,11749,2024-05-03 09:15:00,0.21942296335067327,10.830475605340911,1.0,1.0,0.0,1.0,-3.611161954753664,0.0,10.830669195676995,27.100954146619088,19.15,16.27983264456175,2091.971872918931,6912.670245418242,9980.996495865042,9980.996495865042,0.0,9980.996495865042,72.36222459502156,0.029,1.0
11750,11750,2024-05-03 09:30:00,0.2194006592240696,10.830594486335709,1.0,1.0,0.0,1.0,-3.440232276184848,0.0,10.830845393952812,27.090278350941883,19.575,16.24027884338978,2091.994697946499,6914.137356063874,9983.578536599307,9983.578536599307,0.0,9983.578536599307,72.38094439034498,0.029,1.0
11751,11751,2024-05-03 09:45:00,0.2193700126999309,10.830757832309368,1.0,1.0,0.0,1.0,-3.3746587293427592,0.0,10.831031187058114,27.07872038817745,20.0,16.18326418069899,2091.6242302064506,6914.897335126921,9986.438846232382,9986.438846232382,0.0,9986.438846232382,72.40168163518477,0.029,1.0
11752,11752,2024-05-03 10:00:00,0.21933604929286013,10.830938857269055,1.0,1.0,0.0,1.0,-3.7326520858469974,0.0,10.831161525468733,27.07342894486665,20.5,16.272103971882316,2091.800470167363,6912.657384718015,9974.362027127412,9974.362027127412,4006.02,5968.342027127412,223.81282601727793,0.15,1.0
11753,11753,2024-05-03 10:15:00,0.2193064251666106,10.831096753861965,1.0,1.0,0.0,1.0,-3.878772610393994,0.0,10.831269201989086,27.07084028040483,21.0,16.34550750630444,2092.3802486736668,6911.833832359948,9972.66427600547,9972.66427600547,0.0,9972.66427600547,72.30181600103965,0.029,1.0
11754,11754,2024-05-03 10:30:00,0.219284110281961,10.831215692197148,1.0,1.0,0.0,1.0,-3.9198671028019763,0.0,10.831370454444716,27.06936011596794,21.5,16.402857465596437,2093.013713173472,6911.720496124906,9972.074994816976,9972.074994816972,0.0,9972.074994816976,72.29754371242308,0.029,1.0
11755,11755,2024-05-03 10:45:00,0.21926451461754715,10.831320137088474,1.0,1.0,0.0,1.0,-3.923207896617507,0.0,10.831471125696094,27.068362527967334,22.0,16.44346628310642,2093.5437497111434,6911.865297850773,9972.082152987954,9972.082152987952,0.0,9972.082152987954,72.29759560916267,0.029,1.0
11756,11756,2024-05-03 11:00:00,0.21924557276378742,10.831421097169013,1.0,1.0,0.0,1.0,-4.252475302616697,0.0,10.831521211985145,27.07340630981415,22.5,16.575984184520568,2094.4028197241278,6909.6884328190645,9962.793004907919,9962.793004907919,4304.34,5658.4530049079185,117.41289985183931,0.083,1.0
11757,11757,2024-05-03 11:15:00,0.21923145935660068,10.831496321629318,1.0,1.0,0.0,1.0,-4.3732343153063304,0.0,10.831552979782836,27.081053253157368,23.0,16.6964045597654,2095.6903759570255,6908.912163619923,9960.304761716032,9960.304761716032,0.0,9960.304761716032,72.21220952244123,0.029,1.0
11758,11758,2024-05-03 11:30:00,0.2192237912210208,10.83153719279196,1.0,1.0,0.0,1.0,-4.391584430510906,0.0,10.83158226072809,27.089769447044265,23.5,16.804301313343203,2097.0878795902872,6908.834732139144,9958.721832488342,9958.721832488342,0.0,9958.721832488342,72.20073328554048,0.029,1.0
11759,11759,2024-05-03 11:45:00,0.21921806574535346,10.831567709577266,1.0,1.0,0.0,1.0,-4.372116543075428,0.0,10.831614905684217,27.098944519440547,24.0,16.899227561908514,2098.4399397855314,6909.022390394712,9957.637894456428,9957.637894456428,0.0,9957.637894456428,72.19287473480911,0.029,1.0
11760,11760,2024-05-03 12:00:00,0.21921225463604047,10.831598682789904,1.0,1.0,0.0,1.0,-3.578408151308765,0.0,10.831769768262753,27.096204250155264,24.0,17.256662994012395,2105.097673115344,6914.728570028076,9939.358523851895,9939.358523851895,4300.2,5639.158523851896,40.88389929792624,0.029,1.0
11761,11761,2024-05-03 12:15:00,0.2191945948624272,10.831692809383263,1.0,1.0,0.0,1.0,-3.185970550963734,0.0,10.831984738622968,27.088053735357594,24.0,17.609358010558793,2111.684498439073,6917.780697811465,9935.268498151732,9935.268498151734,0.0,9935.268498151732,72.03069661160006,0.029,1.0
11762,11762,2024-05-03 12:30:00,0.21915986693958417,10.831877909212016,1.0,1.0,0.0,1.0,-4.639290660774137,0.0,10.83197628481919,27.077410867292684,24.0,17.957419080222827,2114.7485106491804,6907.790295474438,9928.008152093824,9928.008152093824,0.0,9928.008152093824,71.97805910268022,0.029,1.0
11763,11763,2024-05-03 12:45:00,0.2191406217762349,10.831980485932668,1.0,1.0,0.0,1.0,-4.626754293134469,0.0,10.831969294868085,27.065449991408688,24.0,18.300952619551623,2121.330004574241,6907.865119989142,9925.376294144866,9925.376294144868,0.0,9925.376294144866,71.95897813255029,0.029,1.0
11764,11764,2024-05-03 13:00:00,0.2191420696959244,10.831972768520723,1.0,1.0,0.0,1.0,-4.9613818848738385,0.0,10.831910427375274,27.059091429597828,24.25,17.977035435818028,2115.231857381243,6905.470388596356,9960.181723594547,9960.181723594551,3994.38,5965.801723594547,123.79038576458686,0.083,1.0
11765,11765,2024-05-03 13:15:00,0.21914827738352363,10.831939681545819,1.0,1.0,0.0,1.0,-3.5289942766042786,0.0,10.832071136499344,27.05542666432669,24.5,17.63439211278217,2112.225349572614,6915.571134548034,9970.871395817574,9970.871395817574,0.0,9970.871395817574,72.28881761967742,0.029,1.0
11766,11766,2024-05-03 13:30:00,0.21913859808967207,10.831991272182048,1.0,1.0,0.0,1.0,-3.6264474839752636,0.0,10.83221672249906,27.05313836316058,24.75,17.272052522116525,2106.2036299024553,6915.144842482979,9978.285275012506,9978.285275012506,0.0,9978.285275012506,72.34256824384067,0.029,1.0
11767,11767,2024-05-03 13:45:00,0.2191098736190031,10.832144373610713,1.0,1.0,0.0,1.0,-3.765186630346493,0.0,10.832340908853494,27.051687224922397,25.0,16.88897167974277,2100.3736430516187,6914.399278969434,9987.450018327618,9987.45001832762,0.0,9987.450018327618,72.40901263287523,0.029,1.0
11768,11768,2024-05-03 14:00:00,0.21908457889156344,10.832279194507967,1.0,1.0,0.0,1.0,-4.4043746386457245,0.0,10.832366921566452,27.06058426500357,25.225,17.02177532415952,2100.4332906882464,6910.054899423244,9954.043226570018,9954.043226570022,3397.8,6556.243226570018,136.04204695132788,0.083,1.0
11769,11769,2024-05-03 14:15:00,0.21907054511031723,10.832353994562009,1.0,1.0,0.0,1.0,-4.670087422248246,0.0,10.832352535442416,27.073905989203006,25.45,17.153904685392114,2101.794470584978,6908.206567415774,9950.088720119269,9950.088720119269,0.0,9950.088720119269,72.1381432208647,0.029,1.0
11770,11770,2024-05-03 14:30:00,0.21906947755733155,10.832359684619423,1.0,1.0,0.0,1.0,-4.750241196075538,0.0,10.832326424177069,27.088993891032807,25.674999999999997,17.28534054690187,2103.6028606489162,6907.612392450391,9947.779152744908,9947.779152744908,0.0,9947.779152744908,72.12139885740059,0.029,1.0
11771,11771,2024-05-03 14:45:00,0.2190732832725945,10.832339400157071,1.0,1.0,0.0,1.0,-4.7562051727980075,0.0,10.83230005170831,27.10477562330562,25.9,17.41609854961725,2105.6313098679784,6907.526957322069,9945.84839579281,9945.84839579281,0.0,9945.84839579281,72.10740086949787,0.029,1.0
11772,11772,2024-05-03 15:00:00,0.21907820684930315,10.832313157493214,1.0,1.0,0.0,1.0,-3.554005513208533,0.0,10.832458882486941,27.100638311793848,25.924999999999997,17.262759797052883,2106.1167282872,6916.0436711237435,9966.855949640443,9966.855949640441,2519.82,7447.0359496404435,154.5259959550392,0.083,1.0
11773,11773,2024-05-03 15:15:00,0.21906567511960995,10.832379951612479,1.0,1.0,0.0,1.0,-3.0572884955172497,0.0,10.832693765703635,27.08798429817048,25.95,17.108171981970802,2104.942916048307,6919.844835914126,9971.808111680646,9971.808111680646,0.0,9971.808111680646,72.2956088096847,0.029,1.0
11774,11774,2024-05-03 15:30:00,0.21902869782197731,10.83257704060886,1.0,1.0,0.0,1.0,-2.9228532431967698,0.0,10.832948724809661,27.071947175083945,25.975,16.952309597355384,2103.1086358797397,6921.19279714792,9975.495536457867,9975.495536457867,0.0,9975.495536457867,72.32234263931954,0.029,1.0
11775,11775,2024-05-03 15:45:00,0.21898273489456985,10.832822023011943,1.0,1.0,0.0,1.0,-2.936045157943382,0.0,10.83320095402281,27.05458343210752,26.0,16.795162725879724,2101.0545080985457,6921.522894882018,9979.033494605008,9979.033494605008,0.0,9979.033494605008,72.34799283588632,0.029,1.0
11776,11776,2024-05-03 16:00:00,0.21893515781538658,10.83307560884399,1.0,1.0,0.0,1.0,-3.5893606232604243,0.0,10.833352146951144,27.046630111586314,25.75,16.82633885005646,2100.0183481701893,6917.290546920627,9965.93159521556,9965.93159521556,1431.06,8534.87159521556,177.09858560072288,0.083,1.0
11777,11777,2024-05-03 16:15:00,0.21889737116275046,10.83327701170254,1.0,1.0,0.0,1.0,-3.9091581834849727,0.0,10.83345390511054,27.04265203334552,25.5,16.85228176710905,2099.758328230257,6915.264988978043,9964.466705175222,9964.466705175224,0.0,9964.466705175222,72.24238361252037,0.029,1.0
11778,11778,2024-05-03 16:30:00,0.21887367046057263,10.833403336445148,1.0,1.0,0.0,1.0,-4.057066869365447,0.0,10.833532784983877,27.040207107407465,25.25,16.873120364995117,2099.77807248126,6914.381247175508,9963.946575184049,9963.946575184049,0.0,9963.946575184049,72.23861267008436,0.029,1.0
11779,11779,2024-05-03 16:45:00,0.21885673814801695,10.83349358567107,1.0,1.0,0.0,1.0,-4.135452138103575,0.0,10.833599524692163,27.03832699643257,25.0,16.88897167974277,2099.8698940341073,6913.954341683871,9963.71675571548,9963.716755715483,0.0,9963.71675571548,72.23694647893724,0.029,1.0
11780,11780,2024-05-03 17:00:00,0.21884308472266645,10.833566358428188,1.0,1.0,0.0,1.0,-4.922263692864467,0.0,10.833545416683625,27.049337007376504,25.275,17.060590025599186,2100.4686327554386,6908.4630698469,9949.774671408795,9949.774671408797,394.08,9555.694671408795,358.3385501778298,0.15,1.0
11781,11781,2024-05-03 17:15:00,0.21884196892479216,10.833572305630858,1.0,1.0,0.0,1.0,-5.252916722566491,0.0,10.833441037415634,27.065895190781415,25.55,17.231398746441506,2102.2524602228336,6906.018999394644,9945.719476509528,9945.71947650953,0.0,9945.719476509528,72.10646620469409,0.029,1.0
