step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11782,11782,2024-05-03 17:30:00,0.218856865170807,10.833492908639599,1.0,1.0,0.0,1.0,-5.351451786918307,0.0,10.833322255738233,27.08470329329911,25.825000000000003,17.401387550335954,2104.6283264547,6905.144124849497,9942.87599907597,9942.875999075972,0.0,9942.87599907597,72.08585099330078,0.029,1.0
11783,11783,2024-05-03 17:45:00,0.21887780783635827,10.83338128423221,1.0,1.0,0.0,1.0,-5.3558129767024605,0.0,10.833203623896674,27.104425536723653,26.1,17.57055548663914,2107.314592537393,6904.915977438985,9940.573540728272,9940.573540728272,0.0,9940.573540728272,72.06915817027998,0.029,1.0
11784,11784,2024-05-03 18:00:00,0.21890007918765286,10.83326257792981,1.0,1.0,0.0,1.0,-5.344867474669665,0.0,10.833087530792978,27.09818287003798,25.575000000000003,18.555658004583783,2124.6827712697545,6904.796994374998,9895.324857232068,9895.324857232068,22.02,9873.304857232068,370.24893214620255,0.15,1.0
11785,11785,2024-05-03 18:15:00,0.21892209696029363,10.833145223201635,1.0,1.0,0.0,1.0,-4.646584268359054,0.0,10.83307834821329,27.080021810474666,25.05,19.429998803064198,2146.181632153736,6909.5754643426835,9901.8384110286,9901.838411028604,0.0,9901.8384110286,71.78832847995736,0.029,1.0
11786,11786,2024-05-03 18:30:00,0.2189337877126488,10.833082911491582,1.0,1.0,0.0,1.0,-4.32924682118788,0.0,10.833117086371688,27.056312796133465,24.525,20.20599427747585,2167.5318823355406,6911.819027062236,9912.349279754662,9912.349279754664,0.0,9912.349279754662,71.8645322782213,0.029,1.0
11787,11787,2024-05-03 18:45:00,0.21893098771789285,10.833097835463631,1.0,1.0,0.0,1.0,-4.205433685362271,0.0,10.833173800070371,27.029659173622523,24.0,20.894073717344554,2188.40517835865,6912.7642990934355,9924.537804210915,9924.537804210917,0.0,9924.537804210915,71.95289908052914,0.029,1.0
11788,11788,2024-05-03 19:00:00,0.21892202322199952,10.833145616226743,1.0,1.0,0.0,1.0,-5.010926794310916,0.0,10.833105726913647,27.015105334620003,23.5,19.77867941556495,2157.815412522158,6907.122406802647,9987.025727196537,9987.025727196538,0.0,9987.025727196537,449.41615772384415,0.18,1.0
11789,11789,2024-05-03 19:15:00,0.2189231602562558,10.833139555834157,1.0,1.0,0.0,1.0,-5.438328121211624,0.0,10.832971427269824,27.006422330868865,23.0,18.664579133838963,2129.7462933729757,6903.965292399242,9994.745139051023,9994.745139051027,0.0,9994.745139051023,72.46190225811992,0.029,1.0
11790,11790,2024-05-03 19:30:00,0.21894218247480018,10.833038167409315,1.0,1.0,0.0,1.0,-4.0722109458463605,0.0,10.833046435511264,27.000780444170967,22.5,17.552564593820918,2111.0678483024703,6913.468495265724,10015.770116684462,10015.770116684462,0.0,10015.770116684462,72.61433334596235,0.029,1.0
11791,11791,2024-05-03 19:45:00,0.21894762472721618,10.833009160203938,1.0,1.0,0.0,1.0,-4.34846745549705,0.0,10.833078795203836,26.997024065419613,22.0,16.44346628310642,2094.389765010388,6911.626200128124,10044.91964132526,10044.919641325261,0.0,10044.91964132526,72.82566739960814,0.029,1.0
11792,11792,2024-05-03 20:00:00,0.2189375770973511,10.833062714071119,1.0,1.0,0.0,1.0,-5.09065190245544,0.0,10.83299707705475,27.004556201700417,21.75,16.511587342396872,2092.6742595458863,6906.395380552324,9968.36922919459,9968.36922919459,0.0,9968.36922919459,448.5766153137565,0.18,1.0
11793,11793,2024-05-03 20:15:00,0.21894227263653776,10.833037686847254,1.0,1.0,0.0,1.0,-5.4083191741003125,0.0,10.832866931435023,27.016909400745025,21.5,16.572867360870376,2092.698273641642,6903.997604345388,9964.141628511536,9964.141628511537,0.0,9964.141628511536,72.24002680670864,0.029,1.0
11794,11794,2024-05-03 20:30:00,0.21896217500293383,10.832931607234363,1.0,1.0,0.0,1.0,-5.520388965349636,0.0,10.832720125152742,27.03119994565036,21.25,16.62748934863474,2093.0743594151004,6902.983321751745,9962.997552336383,9962.997552336383,0.0,9962.997552336383,72.23173225443878,0.029,1.0
11795,11795,2024-05-03 20:45:00,0.2189881650169152,10.832793080459842,1.0,1.0,0.0,1.0,-5.54838567646907,0.0,10.832569646704467,27.04627192791435,21.0,16.675634840912792,2093.553975143558,6902.539996383976,9962.252440836673,9962.252440836673,0.0,9962.252440836673,72.22633019606589,0.029,1.0
11796,11796,2024-05-03 21:00:00,0.21901605499200824,10.832644426892596,1.0,1.0,0.0,1.0,-4.290060547067289,0.0,10.832612960575615,27.04043811695809,20.5,16.497110783802626,2094.169956213309,6911.249586999745,9983.122607383983,9983.122607383983,0.0,9983.122607383983,374.36709777689936,0.15,1.0
11797,11797,2024-05-03 21:15:00,0.21902599704138137,10.832591435769437,1.0,1.0,0.0,1.0,-3.765630648877313,0.0,10.832736511948882,27.025613916640406,20.0,16.308291249829523,2093.1344673252793,6915.055625158202,9990.70534315257,9990.705343152567,0.0,9990.70534315257,72.43261373785613,0.029,1.0
11798,11798,2024-05-03 21:30:00,0.2190102977191479,10.832675113156942,1.0,1.0,0.0,1.0,-3.618752769629773,0.0,10.83288195983475,27.00715798807327,19.5,16.109474256131996,2091.3763079985038,6916.3066915227255,9997.477242080668,9997.477242080668,0.0,9997.477242080668,72.48171000508485,0.029,1.0
11799,11799,2024-05-03 21:45:00,0.21898505073507565,10.832809679582047,1.0,1.0,0.0,1.0,-3.625694248968442,0.0,10.833025537201719,26.987212906370747,19.0,15.900938124610201,2089.378713047043,6916.498819416353,10004.536366767756,10004.536366767756,0.0,10004.536366767756,72.53288865906623,0.029,1.0
11800,11800,2024-05-03 22:00:00,0.2189579387425077,10.832954186502434,1.0,1.0,0.0,1.0,-4.317234836521455,0.0,10.83306210428449,26.977263095646798,18.75,15.792562329761337,2086.907881120402,6911.813226133809,9999.807012638932,9999.807012638932,0.0,9999.807012638932,207.49599551225785,0.083,1.0
11801,11801,2024-05-03 22:15:00,0.21894110088342203,10.83304393229136,1.0,1.0,0.0,1.0,-4.660553108455259,0.0,10.833045545076306,26.97166267078585,18.5,15.68190389406338,2085.230058936776,6909.429236904407,10002.428998351703,10002.428998351703,0.0,10002.428998351703,72.51761023804985,0.029,1.0
11802,11802,2024-05-03 22:30:00,0.2189392543777928,10.833053774166364,1.0,1.0,0.0,1.0,-4.821428376802982,0.0,10.833004052313726,26.967875681909998,18.25,15.5689902698685,2083.9540396385637,6908.255977463309,10005.991958979243,10005.991958979243,0.0,10005.991958979243,72.54344170259951,0.029,1.0
11803,11803,2024-05-03 22:45:00,0.2189447144238416,10.833024672120924,1.0,1.0,0.0,1.0,-4.906116698201252,0.0,10.832949399087278,26.96488786974274,18.0,15.453855585614487,2082.868934114476,6907.58373861706,10009.982329290317,10009.982329290317,0.0,10009.982329290317,72.5723718873548,0.029,1.0
11804,11804,2024-05-03 23:00:00,0.2189537412794963,10.832976558980285,1.0,1.0,0.0,1.0,-5.44928915739939,0.0,10.832811250323656,26.970993800155032,18.1,15.545939853406486,2082.2685260645653,6903.625030578102,9991.837250267214,9991.837250267212,0.0,9991.837250267214,207.3306229430447,0.083,1.0
11805,11805,2024-05-03 23:15:00,0.21897187555698458,10.832879903281272,1.0,1.0,0.0,1.0,-5.667977558785975,0.0,10.832639806538374,26.981036881261602,18.2,15.63803504549404,2082.462673649037,6901.838024188845,9987.669026256812,9987.669026256814,0.0,9987.669026256812,72.41060044036189,0.029,1.0
11806,11806,2024-05-03 23:30:00,0.2190009370656603,10.83272500544003,1.0,1.0,0.0,1.0,-5.722106254773024,0.0,10.832460496960021,26.992696672114967,18.299999999999997,15.730126854582071,2083.0307441435157,6901.167467691635,9984.511758110455,9984.511758110453,0.0,9984.511758110455,72.3877102463008,0.029,1.0
11807,11807,2024-05-03 23:45:00,0.21903384526012268,10.832549604763546,1.0,1.0,0.0,1.0,-5.708782218847049,0.0,10.832283744853815,27.00503611056714,18.4,15.82222437376827,2083.7771146569107,6900.964089593221,9981.639724425586,9981.639724425588,0.0,9981.639724425586,72.3668880020855,0.029,1.0
11808,11808,2024-05-04 00:00:00,0.2190672454553713,10.832371581722871,1.0,1.0,0.0,1.0,-4.620424339515267,0.0,10.832274580573998,27.00001283207147,18.049999999999997,15.8157578046354,2086.029633828463,6908.419621393604,9990.863306405146,9990.863306405146,0.0,9990.863306405146,72.43375897143731,0.029,1.0
11809,11809,2024-05-04 00:15:00,0.21908459010165454,10.832279134758181,1.0,1.0,0.0,1.0,-4.137458913787119,0.0,10.832339326982876,26.98743373887947,17.7,15.79905691485221,2086.9199801478376,6911.843060283166,9993.509676940144,9993.509676940144,0.0,9993.509676940144,72.45294515781605,0.029,1.0
11810,11810,2024-05-04 00:30:00,0.21907933371707433,10.832307151287994,1.0,1.0,0.0,1.0,-3.968404939407209,0.0,10.832429473303094,26.97170322381367,17.35,15.772438465746635,2087.085848146408,6913.154169932214,9995.392922526578,9995.39292252658,0.0,9995.392922526578,72.4665986883177,0.029,1.0
11811,11811,2024-05-04 00:45:00,0.21906478890521133,10.832384675135224,1.0,1.0,0.0,1.0,-3.9294257188127157,0.0,10.832524917573783,26.954588631300286,17.0,15.736219474858718,2086.9043194965543,6913.581240867202,9997.210846003612,9997.210846003614,0.0,9997.210846003612,72.4797786335262,0.029,1.0
11812,11812,2024-05-04 01:00:00,0.21904737587389697,10.83247748659213,1.0,1.0,0.0,1.0,-4.465534822222815,0.0,10.832537332499193,26.94563867430087,17.0,15.736219474858718,2085.7788736329458,6909.922329377955,9993.405092598732,9993.405092598732,0.0,9993.405092598732,72.45218692134081,0.029,1.0
11813,11813,2024-05-04 01:15:00,0.21903730527047988,10.832531162908342,1.0,1.0,0.0,1.0,-4.718468561944339,0.0,10.832510538093404,26.940220174490058,17.0,15.736219474858718,2085.241379279703,6908.141678402949,9992.553409084108,9992.55340908411,0.0,9992.553409084108,72.4460122158598,0.029,1.0
11814,11814,2024-05-04 01:30:00,0.2190386766304507,10.832523853559698,1.0,1.0,0.0,1.0,-4.823200571370711,0.0,10.83246743557801,26.93625177545568,17.0,15.736219474858718,2085.0027671524354,6907.35118652142,9992.194436755064,9992.194436755066,0.0,9992.194436755064,72.44340966647422,0.029,1.0
11815,11815,2024-05-04 01:45:00,0.21904524289848865,10.832488855351055,1.0,1.0,0.0,1.0,-4.86672467438274,0.0,10.832417482889664,26.932904146433625,17.0,15.736219474858718,2084.887492633282,6906.969296579021,9992.008256937397,9992.008256937395,0.0,9992.008256937397,72.44205986279613,0.029,1.0
11816,11816,2024-05-04 02:00:00,0.21905397620025022,10.832442306852666,1.0,1.0,0.0,1.0,-5.519641376950831,0.0,10.832267174861924,26.93997715222809,17.075,15.59123946236272,2082.3329322614804,6902.237057341909,10004.380571351316,10004.380571351314,0.0,10004.380571351316,72.53175914229705,0.029,1.0
11817,11817,2024-05-04 02:15:00,0.21907281981994867,10.832341870359674,1.0,1.0,0.0,1.0,-5.816259000372002,0.0,10.832071653277382,26.95167707369476,17.15,15.443455606599072,2080.4837617389176,6899.874920731583,10009.378333725423,10009.378333725423,0.0,10009.378333725423,72.56799291950932,0.029,1.0
11818,11818,2024-05-04 02:30:00,0.21910528749922314,10.83216881762914,1.0,1.0,0.0,1.0,-5.928339863543687,0.0,10.831859443898441,26.965404352776602,17.225,15.292800735322887,2079.0853377521844,6898.751648941629,10014.9371491489,10014.937149148904,0.0,10014.9371491489,72.60829433132953,0.029,1.0
11819,11819,2024-05-04 02:45:00,0.21914354573337066,10.831964901241134,1.0,1.0,0.0,1.0,-5.964645207627339,0.0,10.83164226556849,26.98012087990941,17.3,15.139233640115243,2077.923476068023,6898.140182766706,10021.092582364498,10021.092582364498,0.0,10021.092582364498,72.65292122214261,0.029,1.0
11820,11820,2024-05-04 03:00:00,0.21918382885011808,10.83175019222887,1.0,1.0,0.0,1.0,-4.729387642461596,0.0,10.83161532648434,26.975000708950837,16.975,15.056443212058443,2079.951949719612,6906.574446789313,10022.979431483645,10022.979431483645,0.0,10022.979431483645,72.66660087825643,0.029,1.0
11821,11821,2024-05-04 03:15:00,0.21920662029109172,10.831628713848481,1.0,1.0,0.0,1.0,-4.1843279298646,0.0,10.831671825154267,26.961319957915272,16.65,14.9674940345697,2080.623242110369,6910.410468110362,10028.348461193591,10028.348461193591,0.0,10028.348461193591,72.70552634365353,0.029,1.0
11822,11822,2024-05-04 03:30:00,0.21920379959305145,10.831643748169036,1.0,1.0,0.0,1.0,-3.9975666774599663,0.0,10.831756394194288,26.944144602654898,16.325,14.872522187015086,2080.5729505366135,6911.833826091709,10033.223307790353,10033.223307790353,0.0,10033.223307790353,72.74086898148006,0.029,1.0
11823,11823,2024-05-04 03:45:00,0.21919055015892225,10.831714367652944,1.0,1.0,0.0,1.0,-3.9576448087492153,0.0,10.831846343568628,26.925506520473867,16.0,14.771669583855122,2080.2352229377457,6912.258296465564,10038.03089411399,10038.030894113992,0.0,10038.03089411399,72.77572398232643,0.029,1.0
11824,11824,2024-05-04 04:00:00,0.21917417574617454,10.83180164327289,1.0,1.0,0.0,1.0,-4.59615128789725,0.0,10.831837481509817,26.916437727413292,16.0,14.614280134844531,2078.286595284697,6907.861091211104,10047.322666095095,10047.322666095095,0.0,10047.322666095095,72.84308932918944,0.029,1.0
11825,11825,2024-05-04 04:15:00,0.2191666256087374,10.83184188550543,1.0,1.0,0.0,1.0,-4.909124793869538,0.0,10.831780190735984,26.91160382061758,16.0,14.456010844443407,2077.0764021207833,6905.617501612089,10054.03642749895,10054.036427498952,0.0,10054.03642749895,72.89176409936739,0.029,1.0
11826,11826,2024-05-04 04:30:00,0.2191728590324878,10.83180866135684,1.0,1.0,0.0,1.0,-5.0502020086923105,0.0,10.831701040055934,26.90859688210827,16.0,14.296853175638804,2076.31860487064,6904.517432113728,10061.456984570055,10061.456984570059,0.0,10061.456984570055,72.94556313813291,0.029,1.0
11827,11827,2024-05-04 04:45:00,0.21918567092944702,10.831740373946047,1.0,1.0,0.0,1.0,-5.119990468042511,0.0,10.83161105120996,26.90645375922885,16.0,14.136792196729262,2075.812635135588,6903.888565545788,10069.45002815878,10069.450028158783,0.0,10069.45002815878,73.00351270415116,0.029,1.0
11828,11828,2024-05-04 05:00:00,0.2192015438797171,10.831655771121108,1.0,1.0,0.0,1.0,-5.607037413734524,0.0,10.831446219359137,26.913078788636547,16.15,14.358543310135435,2075.12866540262,6900.2706452187595,10029.034960892739,10029.034960892739,20.7,10008.334960892738,72.56042846647236,0.029,1.0
11829,11829,2024-05-04 05:15:00,0.2192254910950451,10.83152813246341,1.0,1.0,0.0,1.0,-5.775780396270603,0.0,10.831255781978477,26.923407520023776,16.3,14.580857091694053,2075.347061735655,6898.794834452919,10017.538141634628,10017.538141634628,0.0,10017.538141634628,72.62715152685105,0.029,1.0
11830,11830,2024-05-04 05:30:00,0.2192588330698377,10.831350419737765,1.0,1.0,0.0,1.0,-5.786478613066595,0.0,10.83106415789868,26.9351886543892,16.450000000000003,14.803725149453147,2076.11095348145,6898.4019045201785,10007.995438980419,10007.995438980419,0.0,10007.995438980419,72.55796693260804,0.029,1.0
11831,11831,2024-05-04 05:45:00,0.2192946744113483,10.831159385387513,1.0,1.0,0.0,1.0,-5.733428488765045,0.0,10.830881194413353,26.94754111394056,16.6,15.02714146278698,2077.2323307932065,6898.460912259643,9999.182465058893,9999.182465058893,0.0,9999.182465058893,72.49407287167698,0.029,1.0
11832,11832,2024-05-04 06:00:00,0.2193298090010903,10.830972118024189,1.0,1.0,0.0,1.0,-4.669948760560509,0.0,10.830862001084087,26.943130070781734,16.450000000000003,14.964754736526718,2079.1899487289566,6905.728982579027,10023.806845750923,10023.806845750923,377.76,9646.046845750923,69.9338396316942,0.029,1.0
11833,11833,2024-05-04 06:15:00,0.2193486793247111,10.83087153919929,1.0,1.0,0.0,1.0,-4.197075105375071,0.0,10.830915196405227,26.931541387433906,16.3,14.901367101586423,2079.8704233342946,6909.063848770692,10028.469200640973,10028.469200640973,0.0,10028.469200640973,72.70640170464706,0.029,1.0
11834,11834,2024-05-04 06:30:00,0.21934544821435648,10.83088876101748,1.0,1.0,0.0,1.0,-4.025793385822232,0.0,10.830994176913169,26.917094224756497,16.15,14.837009595785988,2079.9535660878178,6910.371600604343,10031.681202782902,10031.681202782902,0.0,10031.681202782902,72.72968872017604,0.029,1.0
11835,11835,2024-05-04 06:45:00,0.2193330342232696,10.830954927589973,1.0,1.0,0.0,1.0,-3.975762482394549,0.0,10.831080207659388,26.901538732511824,16.0,14.771669583855122,2079.8035688825817,6910.858853153069,10034.632206835455,10034.632206835457,0.0,10034.632206835455,72.75108349955705,0.029,1.0
11836,11836,2024-05-04 07:00:00,0.2193175507084666,10.831037454723873,1.0,1.0,0.0,1.0,-4.411650729294319,0.0,10.831098659339832,26.894053265828582,16.5,15.120879709230971,2080.5539924102286,6907.897897694563,9991.316633028597,9991.316633028597,1412.58,8578.736633028597,62.19584058945733,0.029,1.0
11837,11837,2024-05-04 07:15:00,0.21930778803252632,10.831089489786635,1.0,1.0,0.0,1.0,-4.558250938673058,0.0,10.831094285380221,26.890044379625074,17.0,15.465546367621227,2082.516869126131,6906.884525102772,9978.143910140523,9978.143910140523,0.0,9978.143910140523,72.3415433485188,0.029,1.0
11838,11838,2024-05-04 07:30:00,0.21930648048457355,10.831096459017223,1.0,1.0,0.0,1.0,-4.557020159029193,0.0,10.831089927000386,26.887425978621025,17.5,15.805608640463563,2085.2690781235074,6906.8858599265595,9967.685127126853,9967.685127126855,0.0,9967.685127126853,72.26571717166969,0.029,1.0
11839,11839,2024-05-04 07:45:00,0.2193072996444606,10.831092092895025,1.0,1.0,0.0,1.0,-4.495278829069432,0.0,10.831094931811407,26.885347560060485,18.0,16.14098511270206,2088.6137890633713,6907.318143685321,9958.688151742594,9958.688151742594,0.0,9958.688151742594,72.20048910013381,0.029,1.0
11840,11840,2024-05-04 08:00:00,0.2193072336448184,10.831092444673118,1.0,1.0,0.0,1.0,-4.724323226998683,0.0,10.831064691695286,26.889372265350996,19.1,16.683840210422265,2094.1939955395164,6905.695566292344,9933.94058165671,9933.94058165671,2443.8,7490.14058165671,280.88027181212664,0.15,1.0
11841,11841,2024-05-04 08:15:00,0.2193096211058937,10.831079719505587,1.0,1.0,0.0,1.0,-4.740988884582844,0.0,10.83103206916903,26.896005481751533,20.2,17.18577461593574,2101.0841006552887,6905.526631157146,9926.804494092376,9926.804494092376,0.0,9926.804494092376,71.96933258216973,0.029,1.0
11842,11842,2024-05-04 08:30:00,0.21931551952779788,10.831048280916837,1.0,1.0,0.0,1.0,-4.65740257642771,0.0,10.831012564355495,26.9036870625515,21.299999999999997,17.644413990938833,2108.5797218498437,6906.06771554649,9923.099512019284,9923.099512019284,0.0,9923.099512019284,71.9424714621398,0.029,1.0
11843,11843,2024-05-04 08:45:00,0.2193204020145133,10.831022257262644,1.0,1.0,0.0,1.0,-6.18952524984629,0.0,10.830758235884865,26.911778076295704,22.4,18.05708733905659,2112.6345597768686,6895.126213050955,9917.440890983396,9917.440890983396,0.0,9917.440890983396,71.90144645962962,0.029,1.0
11844,11844,2024-05-04 09:00:00,0.21934622433606013,10.8308846242888,1.0,1.0,0.0,1.0,-5.445676638739672,0.0,10.830618437818224,26.90810932775092,22.549999999999997,18.1565453551617,2116.4142056637756,6899.999461610214,9933.438588032202,9933.438588032206,3254.04,6679.3985880322025,250.47744705120758,0.15,1.0
11845,11845,2024-05-04 09:15:00,0.21938313125773953,10.830687910396248,1.0,1.0,0.0,1.0,-5.037161805202356,0.0,10.830541187676253,26.899301076458485,22.7,18.255697556086545,2119.166011147891,6902.675189075986,9934.06316581621,9934.06316581621,0.0,9934.06316581621,72.02195795216753,0.029,1.0
11846,11846,2024-05-04 09:30:00,0.21940345645497727,10.830579577094971,1.0,1.0,0.0,1.0,-4.8442853072637595,0.0,10.830493163170305,26.888321896392682,22.85,18.354531833043936,2121.516410169095,6903.919544159578,9933.6870825475,9933.687082547502,0.0,9933.6870825475,72.01923134846938,0.029,1.0
11847,11847,2024-05-04 09:45:00,0.2194151915714669,10.830517028924081,1.0,1.0,0.0,1.0,-4.742655312360632,0.0,10.830460264155697,26.87634908820357,23.0,18.453046628743266,2123.7191267643957,6904.56283889854,9933.152174164861,9933.152174164861,0.0,9933.152174164861,72.01535326269524,0.029,1.0
11848,11848,2024-05-04 10:00:00,0.2194227742393519,10.830476613304254,1.0,1.0,0.0,1.0,-5.043670567488267,0.0,10.830380647205741,26.869873719993997,23.25,18.387935554849744,2121.936339252915,6902.364289185942,9940.483827014488,9940.483827014488,3828.06,6112.423827014489,229.2158935130433,0.15,1.0
11849,11849,2024-05-04 10:15:00,0.21943335594587576,10.830420212808482,1.0,1.0,0.0,1.0,-5.162961745473799,0.0,10.830282444099254,26.865836780978288,23.5,18.31575450071205,2120.188780907836,6901.381992489255,9941.23795350568,9941.237953505679,0.0,9941.23795350568,72.07397516291618,0.029,1.0
11850,11850,2024-05-04 10:30:00,0.2194500476392076,10.830331246083023,1.0,1.0,0.0,1.0,-5.18844241634221,0.0,10.830180159632993,26.862854355064204,23.75,18.236281420921724,2118.516769770391,6901.036922803844,9942.124854625303,9942.124854625303,0.0,9942.124854625303,72.08040519603345,0.029,1.0
11851,11851,2024-05-04 10:45:00,0.21946885743969402,10.83023098984643,1.0,1.0,0.0,1.0,-5.178134601339492,0.0,10.83007933259917,26.860374265340727,24.0,18.149312762984508,2116.804128985046,6900.939806274172,9943.261556896829,9943.26155689683,0.0,9943.261556896829,72.08864628750202,0.029,1.0
11852,11852,2024-05-04 11:00:00,0.21948791021720407,10.830129438542302,1.0,1.0,0.0,1.0,-5.622842288048722,0.0,10.82991014690631,26.865990840871998,24.55,18.070996811372797,2114.275254143215,6897.605333564875,9942.407284862426,9942.407284862426,3977.7,5964.707284862426,123.76767616089533,0.083,1.0
11853,11853,2024-05-04 11:15:00,0.21951327886486707,10.829994223650258,1.0,1.0,0.0,1.0,-5.7967034490707405,0.0,10.829714526679378,26.875267556125426,25.1,17.963681338521873,2111.8412250914735,6896.0858445976555,9944.531389245354,9944.531389245354,0.0,9944.531389245354,72.09785257202883,0.029,1.0
11854,11854,2024-05-04 11:30:00,0.21954751593778815,10.82981174005159,1.0,1.0,0.0,1.0,-5.833664726895845,0.0,10.829513643475858,26.886215993085983,25.65,17.825588883149656,2109.192457768787,6895.497176214633,9947.728646000867,9947.728646000867,0.0,9947.728646000867,72.12103268350629,0.029,1.0
11855,11855,2024-05-04 11:45:00,0.2195847143936916,10.829613472281624,1.0,1.0,0.0,1.0,-4.223865500001456,0.0,10.82956032183379,26.898069436144457,26.2,17.65475540901174,2109.6443342294733,6906.625313322716,9956.02993460755,9956.029934607552,0.0,9956.02993460755,72.18121702590474,0.029,1.0
11856,11856,2024-05-04 12:00:00,0.21959903845261436,10.829537125047565,1.0,1.0,0.0,1.0,-3.2139570218235463,0.0,10.829762516359914,26.89467674445562,26.15,17.705617898412573,2112.4848914393538,6913.894314188782,9946.703289330571,9946.703289330573,3811.02,6135.683289330571,44.483703847646645,0.029,1.0
11857,11857,2024-05-04 12:15:00,0.21957560302194395,10.829662035893039,1.0,1.0,0.0,1.0,-2.806977190064724,0.0,10.830027020343405,26.88461273902409,26.1,17.755874307278688,2114.3498221337713,6917.128858296766,9946.860633211916,9946.860633211916,0.0,9946.860633211916,72.1147395907864,0.029,1.0
11858,11858,2024-05-04 12:30:00,0.21953178701249262,10.829895575223414,1.0,1.0,0.0,1.0,-4.289335824110367,0.0,10.830063558426293,26.871753457190902,26.05,17.80552733110591,2112.1338692359777,6907.014127900626,9942.506043819922,9942.506043819923,0.0,9942.506043819922,72.08316881769443,0.029,1.0
11859,11859,2024-05-04 12:45:00,0.21950367713984983,10.8300454008446,1.0,1.0,0.0,1.0,-4.301596148839549,0.0,10.830097656576882,26.857673901322613,26.0,17.854596467240025,2113.001807982603,6906.987186831153,9941.758133247398,9941.758133247398,0.0,9941.758133247398,72.07774646604364,0.029,1.0
11860,11860,2024-05-04 13:00:00,0.21949705224797322,10.830080711518303,1.0,1.0,0.0,1.0,-4.756449018839871,0.0,10.830061331042934,26.850943975785835,26.25,17.790917805896783,2111.0283362757027,6903.804794808243,9946.96607147525,9946.966071475252,3543.12,6403.84607147525,132.87980598311145,0.083,1.0
11861,11861,2024-05-04 13:15:00,0.21949730150121216,10.83007938299854,1.0,1.0,0.0,1.0,-3.3601556161614257,0.0,10.830239025013501,26.847521822525724,26.5,17.7207198928428,2112.8243961624125,6913.686076986833,9951.948418877648,9951.94841887765,0.0,9951.948418877648,72.15162603686295,0.029,1.0
11862,11862,2024-05-04 13:30:00,0.21948391743240658,10.830150720085273,1.0,1.0,0.0,1.0,-3.425372673372744,0.0,10.830406553385938,26.845587520481974,26.75,17.64382024778783,2111.4546708965595,6913.517595099388,9953.335994802514,9953.335994802514,0.0,9953.335994802514,72.16168596231823,0.029,1.0
11863,11863,2024-05-04 13:45:00,0.21945153841528323,10.83032330024654,1.0,1.0,0.0,1.0,-3.512946457811003,0.0,10.830560549586618,26.844408139588197,27.0,17.56002012558836,2109.9418572407267,6913.17294722705,9954.808554965068,9954.80855496507,0.0,9954.808554965068,72.17236202349675,0.029,1.0
11864,11864,2024-05-04 14:00:00,0.21942138438028227,10.830484021253096,1.0,1.0,0.0,1.0,-4.27519875706334,0.0,10.830597494244454,26.8556696021995,27.275,17.67281495969187,2110.048352832107,6908.001922424998,9941.155186041882,9941.155186041882,3242.88,6698.275186041882,138.98921011036907,0.083,1.0
11865,11865,2024-05-04 14:15:00,0.21940353947175306,10.830579134615556,1.0,1.0,0.0,1.0,-4.598924368144442,0.0,10.830585237895297,26.872334140044163,27.55,17.783617385368583,2111.2903048915737,6905.758798642044,9938.794144812979,9938.794144812979,0.0,9938.794144812979,72.0562575498941,0.029,1.0
11866,11866,2024-05-04 14:30:00,0.2194012516544525,10.830591328681768,1.0,1.0,0.0,1.0,-6.326662625704736,0.0,10.83030852247823,26.891193488148172,27.825000000000003,17.89241480016541,2109.4647451037467,6893.436937194277,9933.32992526046,9933.32992526046,0.0,9933.32992526046,72.01664195813834,0.029,1.0
11867,11867,2024-05-04 14:45:00,0.21942851105744154,10.830446036063837,1.0,1.0,0.0,1.0,-6.375710696392565,0.0,10.830025107238137,26.910929797601643,28.1,17.999173824406167,2111.1728461567304,6892.627487698129,9932.147318907257,9932.147318907257,0.0,9932.147318907257,72.00806806207761,0.029,1.0
11868,11868,2024-05-04 15:00:00,0.21948105998172293,10.830165950297417,1.0,1.0,0.0,1.0,-4.840837370828821,0.0,10.829978137605258,26.906517516362886,27.825000000000003,17.89241480016541,2112.6791076434524,6903.085026292872,9948.019786595083,9948.019786595083,2276.7,7671.319786595083,159.179885571848,0.083,1.0
11869,11869,2024-05-04 15:15:00,0.21951191760967914,10.83000147914041,1.0,1.0,0.0,1.0,-4.15051173876234,0.0,10.830036933225962,26.891634188404957,27.55,17.783617385368583,2112.211638542618,6907.92198729603,9951.635819617013,9951.635819617013,0.0,9951.635819617013,72.14935969222334,0.029,1.0
11870,11870,2024-05-04 15:30:00,0.21951074769752765,10.830007714772178,1.0,1.0,0.0,1.0,-2.3055994262357773,0.0,10.830378247324028,26.87246981352371,27.275,17.67281495969187,2114.324053379405,6921.155678441055,9957.964395396706,9957.964395396706,0.0,9957.964395396706,72.19524186662612,0.029,1.0
11871,11871,2024-05-04 15:45:00,0.2194730522595271,10.83020863145672,1.0,1.0,0.0,1.0,-2.2316918171207316,0.0,10.83073006087698,26.85150903494675,27.0,17.56002012558836,2112.7446807378437,6922.249729468204,9960.01393281387,9960.013932813874,0.0,9960.01393281387,72.21010101290057,0.029,1.0
11872,11872,2024-05-04 16:00:00,0.21940802489475525,10.830555227310954,1.0,1.0,0.0,1.0,-4.578262203144849,0.0,10.830720790029485,26.84152713146722,27.0,18.156969080959126,2117.6614290856633,6906.126566018533,9912.408435875032,9912.408435875032,1129.08,8783.328435875032,182.25406504440693,0.083,1.0
11873,11873,2024-05-04 16:15:00,0.219376098091477,10.830725397172428,1.0,1.0,0.0,1.0,-4.963927972939134,0.0,10.830651893854606,26.835880181850595,27.0,18.741055734032727,2128.7466846213815,6903.36468207617,9908.351633458473,9908.351633458473,0.0,9908.351633458473,71.83554934257393,0.029,1.0
11874,11874,2024-05-04 16:30:00,0.21938346495804376,10.830686131773627,1.0,1.0,0.0,1.0,-5.065597565916908,0.0,10.83056715155207,26.83159500027086,27.0,19.312779243523952,2141.62513486732,6902.525840144281,9908.855606817295,9908.855606817297,0.0,9908.855606817295,71.83920314942539,0.029,1.0
11875,11875,2024-05-04 16:45:00,0.21939788664237098,10.830609264196163,1.0,1.0,0.0,1.0,-5.0840658379436166,0.0,10.830479392853945,26.827489469898254,27.0,19.872597396396785,2155.8019846895018,6902.25303939611,9912.010659439295,9912.010659439295,0.0,9912.010659439295,71.86207728093488,0.029,1.0
11876,11876,2024-05-04 17:00:00,0.21941407045135228,10.830523004494292,1.0,1.0,0.0,1.0,-5.984069581882105,0.0,10.83025332372368,26.838053552839632,26.825,19.977190110694057,2157.395608567885,6895.69835877951,9928.463220422074,9928.463220422074,360.54,9567.923220422073,358.79712076582774,0.15,1.0
11877,11877,2024-05-04 17:15:00,0.21944358936906896,10.830365668662862,1.0,1.0,0.0,1.0,-6.367517793490671,0.0,10.829968868328047,26.85487180900267,26.65,20.077276899041106,2159.1794920348957,6892.591920403216,9928.901457508025,9928.901457508027,0.0,9928.901457508025,71.98453556693319,0.029,1.0
11878,11878,2024-05-04 17:30:00,0.21949151439172654,10.830110228292098,1.0,1.0,0.0,1.0,-6.48565096762497,0.0,10.829667021617166,26.874164457295983,26.475,20.172958899741513,2161.4433773702785,6891.277653154569,9929.484357410971,9929.484357410971,0.0,9929.484357410971,71.98876159122955,0.029,1.0
11879,11879,2024-05-04 17:45:00,0.2195465245428692,10.829817024186507,1.0,1.0,0.0,1.0,-6.496704459506875,0.0,10.829364326505722,26.89442168599126,26.3,20.264344067347604,2163.854448940251,6890.696958957874,9930.388122387338,9930.38812238734,0.0,9930.388122387338,71.9953138873082,0.029,1.0
11880,11880,2024-05-04 18:00:00,0.21960323626879483,10.829514750687323,1.0,1.0,0.0,1.0,-4.644038754469933,0.0,10.82934687647622,26.885083701338143,26.225,20.641894006003348,2178.3497453585815,6903.385131006407,9928.061433899451,9928.061433899453,21.6,9906.46143389945,371.4923037712294,0.15,1.0
11881,11881,2024-05-04 18:15:00,0.21963310539221295,10.829355548259505,1.0,1.0,0.0,1.0,-3.8074025452754547,0.0,10.829457433578984,26.862691791832347,26.15,21.010144173468102,2191.6400602860717,6909.312845777029,9935.089128471081,9935.089128471081,0.0,9935.089128471081,72.02939618141535,0.029,1.0
11882,11882,2024-05-04 18:30:00,0.2196242978831124,10.82940249228301,1.0,1.0,0.0,1.0,-3.5002374501112903,0.0,10.829614161752414,26.83468774210576,26.075,21.369426350285668,2204.1155668201422,6911.683332829151,9941.849676966296,9941.849676966294,0.0,9941.849676966296,72.07841015800565,0.029,1.0
11883,11883,2024-05-04 18:45:00,0.21959919779242643,10.829536275766367,1.0,1.0,0.0,1.0,-3.4115958257897527,0.0,10.829783276165308,26.804069210960737,26.0,21.720046048028582,2216.392642840343,6912.57448044011,9948.73568915856,9948.73568915856,0.0,9948.73568915856,72.12833374639956,0.029,1.0
11884,11884,2024-05-04 19:00:00,0.21956862385668408,10.829699234843874,1.0,1.0,0.0,1.0,-4.3308256234508775,0.0,10.829809970626734,26.78713738149756,25.75,21.605829388533788,2211.5016885607733,6906.309773254925,9960.202196821707,9960.202196821709,0.0,9960.202196821707,448.20909885697677,0.18,1.0
11885,11885,2024-05-04 19:15:00,0.2195503368053072,10.829796704827713,0.0,1.0,0.0,1.0,-4.779579748098838,0.0,10.829767054340193,26.77619596681752,25.5,21.489792423517006,2206.5219931112124,6903.158349642882,9957.500891306334,9957.500891306334,0.0,9957.500891306334,72.19188146197092,0.029,0.0
11886,11886,2024-05-04 19:30:00,0.21955189839269276,10.829788381566948,0.0,0.0,0.0,1.0,0.0,0.0,10.830445977607374,25.90444937085847,25.25,21.37194980393319,2252.7602949851994,7061.372266553397,10066.188701075085,10066.188701075087,0.0,10066.188701075085,72.97986808279437,0.029,0.0
11887,11887,2024-05-04 19:45:00,0.21945983693053572,10.830279069160245,-0.7654795217694391,0.0,1.0,1.0,0.0,-1921.5207486720913,10.530545271368231,25.706220737587135,25.0,21.252325747995805,2760.9280195608017,8871.813389165352,10624.041401886805,10624.041401886805,0.0,10624.041401886805,77.02430016367934,0.029,-0.7654795217694391
11888,11888,2024-05-04 20:00:00,0.261979898598242,10.60364714047137,-0.7669094603577484,0.0,1.0,1.0,0.0,-1816.7350416780494,10.252395572542795,25.665270494170326,24.65,20.46379902764779,2740.6427474929837,8724.725086795284,10663.31375033693,10663.31375033693,0.0,10663.31375033693,479.84911876516185,0.18,-0.7669094603577484
11889,11889,2024-05-04 20:15:00,0.3021152412240172,10.389725764275989,-0.7676474566318418,0.0,1.0,1.0,0.0,-1685.524393427091,9.99442163024126,25.656452422368922,24.3,19.67518821053112,2675.241348979556,8576.599463569934,10619.803747778793,10619.803747778793,0.0,10619.803747778793,76.99357717139625,0.029,-0.7676474566318418
11890,11890,2024-05-04 20:30:00,0.35238451264490517,10.121790547602656,-0.7680213683887733,0.0,1.0,1.0,0.0,-1563.8128937810425,9.75515993544127,25.661687181258802,23.950000000000003,18.886715995448153,2611.1034525323557,8446.66257462546,10577.25986666635,10577.25986666635,0.0,10577.25986666635,76.68513403333105,0.029,-0.7680213683887733
11891,11891,2024-05-04 20:45:00,0.3990074782149578,9.873290141114275,-0.7682404443355372,0.0,1.0,1.0,0.0,-1450.9287308648177,9.533248752368923,25.67325535216142,23.6,18.098626219193587,2555.004431909281,8329.783609314463,10545.930859825121,10545.930859825121,0.0,10545.930859825121,76.45799873373213,0.029,-0.7682404443355372
11892,11892,2024-05-04 21:00:00,0.4422490548929596,9.642812537420525,1.0,1.0,1.0,1.0,416.14065087295876,-1180.614309091276,9.40963547099731,26.232722735807684,23.450000000000003,18.04548632313642,2306.7427003645635,7527.574597956365,10183.72070844116,10183.720708441162,0.0,10183.72070844116,381.8895265665435,0.15,1.0
11893,11893,2024-05-04 21:15:00,0.4805809946719023,9.43850329839876,1.0,1.0,0.0,1.0,273.52074393728594,0.0,9.452320946953343,26.31737272855292,23.3,17.99145524676704,1996.638036778596,6518.515023133436,9800.996170406577,9800.996170406579,0.0,9800.996170406577,71.05722223544768,0.029,1.0
11894,11894,2024-05-04 21:30:00,0.4819684042610861,9.43110840528841,1.0,1.0,0.0,1.0,273.0413203562344,0.0,9.494935375755901,26.344527622717468,23.15,17.936549628834776,2016.4154782728401,6586.235759593511,9822.940917606526,9822.940917606526,0.0,9822.940917606526,71.21632165264731,0.029,1.0
11895,11895,2024-05-04 21:45:00,0.47396657763813926,9.473758141188718,0.867237519331471,1.0,0.0,1.0,265.87409668019825,0.0,9.536450336957104,26.3487798076226,23.0,17.88076342754536,2021.5657085832122,6606.229862766189,9831.342860300394,9831.342860300394,0.0,9831.342860300394,71.27723573717786,0.029,0.867237519331471
11896,11896,2024-05-04 22:00:00,0.46607514392455524,9.51581948288212,1.0,1.0,0.0,1.0,257.31909026124566,0.0,9.576651941026329,26.35555261794291,22.75,17.94891509395263,2025.1443664670867,6614.510914031705,9827.760940551947,9827.760940551945,0.0,9827.760940551947,203.9260395164529,0.083,1.0
11897,11897,2024-05-04 22:15:00,0.4584101763982547,9.556673759797302,1.0,1.0,0.0,1.0,249.068500416131,0.0,9.6155869943265,26.36296095869481,22.5,18.010089784347148,2028.7658913361156,6622.7688767333875,9830.380072082577,9830.380072082577,0.0,9830.380072082577,71.27025552259869,0.029,1.0
11898,11898,2024-05-04 22:30:00,0.45098719971693063,9.59623822550876,1.0,1.0,0.0,1.0,241.12159181252142,0.0,9.653302111047878,26.37027737619329,22.25,18.064482465843103,2032.2982405081434,6631.076570913838,9833.313296539844,9833.313296539844,0.0,9833.313296539844,71.29152139991388,0.029,1.0
11899,11899,2024-05-04 22:45:00,0.4437974503361236,9.634559589708461,1.0,1.0,0.0,1.0,233.43890170868102,0.0,9.68983782255926,26.37727134400561,22.0,18.112282910895697,2035.677522298023,6639.230929810498,9836.258514460633,9836.258514460633,0.0,9836.258514460633,71.3128742298396,0.029,1.0
11900,11900,2024-05-04 23:00:00,0.43683275673099686,9.671681406623787,1.0,1.0,0.0,1.0,225.33282360224996,0.0,9.725129162712,26.39496883359728,22.0,18.0433326891078,2035.5367256800484,6642.4047666234555,9843.72598566887,9843.725985668872,0.0,9843.72598566887,204.2573142026291,0.083,1.0
11901,11901,2024-05-04 23:15:00,0.4300954714669491,9.707591137081161,1.0,1.0,0.0,1.0,217.83960217478818,0.0,9.759270621455942,26.41719436015098,22.0,17.974158463631117,2035.9682234494517,6647.866969319337,9846.799778149976,9846.799778149976,0.0,9846.799778149976,71.38929839158733,0.029,1.0
11902,11902,2024-05-04 23:30:00,0.4235827337056614,9.742304029348825,1.0,1.0,0.0,1.0,210.76812952253727,0.0,9.792327103519392,26.44117367694722,22.0,17.904760248433078,2036.7462146970524,6654.414399916508,9850.175633847786,9850.175633847786,0.0,9850.175633847786,71.41377334539645,0.029,1.0
11903,11903,2024-05-04 23:45:00,0.4172796077808787,9.775899690527917,1.0,1.0,0.0,1.0,203.99495110673698,0.0,9.82434445573691,26.465800495891685,22.0,17.835136241492133,2037.6345958292109,6661.276458569102,9853.735999132065,9853.735999132068,0.0,9853.735999132065,71.43958599370747,0.029,1.0
11904,11904,2024-05-05 00:00:00,0.4111757151460734,9.808433438271429,1.0,1.0,0.0,1.0,198.8142103047019,0.0,9.855567029802934,26.468239095063034,21.5,17.9227490656464,2044.0177373044437,6677.742408264122,9851.33399160529,9851.33399160529,0.0,9851.33399160529,71.42217143913835,0.029,1.0
11905,11905,2024-05-05 00:15:00,0.40524371907672163,9.840050977321074,1.0,1.0,0.0,1.0,193.08345046847796,0.0,9.885909484932498,26.460784303244232,21.0,17.985089604517402,2048.5933223556476,6688.966958605262,9855.80057643431,9855.800576434314,0.0,9855.80057643431,71.45455417914876,0.029,1.0
11906,11906,2024-05-05 00:30:00,0.39946889164874577,9.870830807512185,1.0,1.0,0.0,1.0,187.15709598920515,0.0,9.915341391887317,26.44899534439366,20.5,18.02345937094428,2051.8764600124487,6697.331546052256,9859.603086190522,9859.603086190524,0.0,9859.603086190522,71.48212237488129,0.029,1.0
11907,11907,2024-05-05 00:45:00,0.39386206166552273,9.900715211322764,1.0,1.0,0.0,1.0,181.25995050153372,0.0,9.94386705363746,26.43511903255276,20.0,18.039043653191065,2054.3489179119674,6704.385918311614,9863.04294121962,9863.04294121962,0.0,9863.04294121962,71.50706132384225,0.029,1.0
11908,11908,2024-05-05 01:00:00,0.3884256601203544,9.929691231558511,1.0,1.0,0.0,1.0,174.8096400585524,0.0,9.971401517936464,26.43134770209458,20.0,17.88910610092453,2052.351658896886,6705.991568626736,9873.254524134587,9873.254524134587,0.0,9873.254524134587,71.58109529997576,0.029,1.0
11909,11909,2024-05-05 01:15:00,0.383167303689384,9.957718271335583,1.0,1.0,0.0,1.0,170.52310038731918,0.0,9.99827722335995,26.431926061714005,20.0,17.738336050156203,2054.43702133515,6721.349281380933,9880.99988439492,9880.999884394922,0.0,9880.99988439492,71.63724916186317,0.029,1.0
11910,11910,2024-05-05 01:30:00,0.37806353715882074,9.984921346943485,1.0,1.0,0.0,1.0,164.96540656934732,0.0,10.02429933034866,26.434258789669883,20.0,17.586731328671746,2053.4965584570896,6726.559634407825,9885.113064596117,9885.113064596117,0.0,9885.113064596117,71.66706971832186,0.029,1.0
11911,11911,2024-05-05 01:45:00,0.3731017542984538,10.011367649589241,0.906860780828705,1.0,0.0,1.0,159.5768763050331,0.0,10.04949390160178,26.437291920366036,20.0,17.434283374636617,2052.5705208975105,6731.550193084205,9889.357964781895,9889.357964781895,0.0,9889.357964781895,71.69784524466874,0.029,0.906860780828705
11912,11912,2024-05-05 02:00:00,0.3682976613907195,10.036973464787465,0.7370628798103097,1.0,0.0,1.0,153.75022140888836,0.0,10.073793754955446,26.451527531644377,20.125,17.45768404053233,2052.903696587481,6732.042406577914,9880.116230221032,9880.116230221032,0.0,9880.116230221032,71.63084266910249,0.029,0.7370628798103097
11913,11913,2024-05-05 02:15:00,0.3636551691866139,10.061717948235348,0.5734415236885616,1.0,0.0,1.0,148.48539718072394,0.0,10.097285593042498,26.470537182491196,20.25,17.480069573952285,2054.174898233945,6735.0437323219885,9880.777026458361,9880.777026458363,0.0,9880.777026458361,71.63563344182312,0.029,0.5734415236885616
11914,11914,2024-05-05 02:30:00,0.35917235843545253,10.085611329539038,0.415676957958059,1.0,0.0,1.0,143.58026800858875,0.0,10.12002482477396,26.491435350562526,20.375,17.501413115930553,2055.802336763853,6739.259284574437,9882.263936061123,9882.263936061127,0.0,9882.263936061123,71.64641353644315,0.029,0.415676957958059
11915,11915,2024-05-05 02:45:00,0.35483591575591866,10.108724569020954,0.2631353213143377,1.0,0.0,1.0,138.90913656425096,0.0,10.142047448033686,26.513063972958257,20.5,17.521706483089737,2057.540895352291,6743.886582061992,9883.94344374271,9883.943443742712,0.0,9883.94344374271,71.65858996713465,0.029,0.2631353213143377
11916,11916,2024-05-05 03:00:00,0.35063727750982415,10.131103310872637,0.75,1.0,0.0,1.0,135.74422643286252,0.0,10.163584622989992,26.512671255258372,20.125,17.424902268427218,2060.4416966412964,6758.042901460254,9896.844545384305,9896.844545384307,0.0,9896.844545384305,71.75212295403621,0.029,0.75
11917,11917,2024-05-05 03:15:00,0.34655127027824634,10.152881729416947,0.75,1.0,0.0,1.0,131.95836266824233,0.0,10.184540123875985,26.502664620160136,19.75,17.32053884750395,2061.548190183468,6766.968676086732,9902.464675455485,9902.464675455485,0.0,9902.464675455485,71.79286889705227,0.029,0.75
11918,11918,2024-05-05 03:30:00,0.34256542340548496,10.174126293248765,0.75,1.0,0.0,1.0,127.91508659376167,0.0,10.204874046603228,26.48864301969282,19.375,17.208814322430836,2061.7342702568726,6773.092057992666,9906.991575611311,9906.991575611313,0.0,9906.991575611311,71.82568892318201,0.029,0.75
11919,11919,2024-05-05 03:45:00,0.33869247481534986,10.194769109234185,0.0,1.0,0.0,1.0,123.84316914180523,0.0,10.224581833766445,26.472857840104123,19.0,17.089918686900713,2061.4904687495323,6777.975604841826,9911.271377577215,9911.271377577215,0.0,9911.271377577215,71.85671748743482,0.029,0.0
11920,11920,2024-05-05 04:00:00,0.3349365751514468,10.214788054442788,0.0,0.0,0.0,1.0,0.0,0.0,10.225275326631188,25.731453601200613,19.0,17.089918686900713,2136.4169376969667,7024.715985174203,10042.152800345688,10042.152800345688,0.0,10042.152800345688,72.80560780250624,0.029,0.0
11921,11921,2024-05-05 04:15:00,0.33300105884079506,10.225104356378562,-0.48103677314486576,0.0,1.0,1.0,0.0,-1672.7296970346256,9.969271569478021,25.593562477973155,19.0,17.089918686900713,2630.316285889165,8648.697982833019,10631.856666688464,10631.856666688465,0.0,10631.856666688464,77.08096083349136,0.029,-0.48103677314486576
11922,11922,2024-05-05 04:30:00,0.3572855990966551,10.095667756814828,0.36075253918101324,1.0,1.0,1.0,352.8329760959727,-1354.945966384521,9.807801147563385,26.16627731356653,19.0,17.089918686900713,2361.143947391285,7763.637021347129,10285.343497575108,10285.343497575108,0.0,10285.343497575108,74.56874035741954,0.029,0.36075253918101324
11923,11923,2024-05-05 04:45:00,0.4041821948586051,9.845708901403635,1.0,1.0,0.0,1.0,193.35663502003118,0.0,9.83817397546941,26.26553496588585,19.0,17.089918686900713,2010.6903399814432,6611.316510029818,9844.965864928945,9844.965864928945,0.0,9844.965864928945,71.37600252073486,0.029,1.0
11924,11924,2024-05-05 05:00:00,0.4084277290572795,9.8230802041247,1.0,1.0,0.0,1.0,193.97313921429952,0.0,9.86864471464273,26.318502240143356,19.2,16.984811745125707,2026.0559079355976,6666.314269329353,9868.511714329836,9868.511714329834,1.26,9867.251714329836,71.53757492889132,0.029,1.0
11925,11925,2024-05-05 05:15:00,0.40272002130854173,9.853502286425472,1.0,1.0,0.0,1.0,188.92797241808933,0.0,9.898342719295671,26.3541699224871,19.4,16.872981279687764,2029.0709625296743,6681.168205141107,9877.555845226694,9877.555845226694,0.0,9877.555845226694,71.61227987789354,0.029,1.0
11926,11926,2024-05-05 05:30:00,0.3970761160473836,9.883584301467446,1.0,1.0,0.0,1.0,183.34742726909883,0.0,9.927185107058417,26.38330638296396,19.6,16.754220986127354,2030.4963029074752,6690.921906172089,9884.494528213734,9884.494528213736,0.0,9884.494528213734,71.66258532954957,0.029,1.0
11927,11927,2024-05-05 05:45:00,0.39158501163443604,9.912851887988456,1.0,1.0,0.0,1.0,177.67839975049125,0.0,9.955158028858344,26.409451895030507,19.8,16.6283294856846,2031.266292302691,6698.619140313984,9890.91705009771,9890.91705009771,0.0,9890.91705009771,71.70914861320841,0.029,1.0
11928,11928,2024-05-05 06:00:00,0.38625574280837227,9.941256890831376,1.0,1.0,0.0,1.0,173.40858635447853,0.0,9.982476046739825,26.41303905264283,19.85,16.830642827116506,2038.4592863666944,6714.827958694275,9874.800946847123,9874.800946847123,160.5,9714.300946847123,70.42868186464165,0.029,1.0
11929,11929,2024-05-05 06:15:00,0.38106935024738425,9.968900363181442,0.0,1.0,0.0,1.0,168.54080052426954,0.0,10.00904644454248,26.406665039384453,19.9,17.032400374488702,2044.474837004865,6725.687170949077,9874.537200541037,9874.537200541039,0.0,9874.537200541037,71.59039470392253,0.029,0.0
11930,11930,2024-05-05 06:30:00,0.3760145796016551,9.995842290723179,0.0,0.0,0.0,1.0,0.0,0.0,10.0097467918012,25.701860008595425,19.95,17.233614364005586,2135.719387151421,7015.267343666088,10020.261821639258,10020.261821639258,0.0,10020.261821639258,72.64689820688463,0.029,0.0
11931,11931,2024-05-05 06:45:00,0.3734382749730842,10.009573994393461,-0.7649605233387411,0.0,1.0,1.0,0.0,-1571.0429922341468,9.769375615864192,25.561020163786115,20.0,17.434283374636617,2607.0803171170733,8551.652889476376,10573.064862055886,10573.06486205589,0.0,10573.064862055886,76.65472024990518,0.029,-0.7649605233387411
11932,11932,2024-05-05 07:00:00,0.39623759824176624,9.888053601371386,-0.06167152096452951,0.0,1.0,1.0,0.0,-1457.6352014960796,9.54642938243631,25.50070498402461,20.25,17.513066412002903,2554.0549340744105,8372.104549241976,10517.509550649887,10517.509550649884,270.6,10246.909550649887,74.29009424221168,0.029,-0.06167152096452951
11933,11933,2024-05-05 07:15:00,0.4396802626404771,9.656504200126257,-0.32549896973639686,0.0,1.0,1.0,0.0,-1352.432706398889,9.339647526400647,25.474073929258953,20.5,17.58882559172665,2517.867286765601,8248.54538013712,10468.48765999514,10468.487659995142,0.0,10468.48765999514,75.89653553496477,0.029,-0.32549896973639686
11934,11934,2024-05-05 07:30:00,0.4799734430469634,9.441741548559685,1.0,1.0,1.0,1.0,445.6887025576306,-1103.2974448466186,9.233131307997942,25.987594804641333,20.75,17.661517747935907,2270.390263337436,7433.164343621903,10144.891659104333,10144.891659104334,0.0,10144.891659104333,73.55046452850641,0.029,1.0
11935,11935,2024-05-05 07:45:00,0.514458217005168,9.257937703362455,1.0,1.0,0.0,1.0,310.2949653250868,0.0,9.281451744936707,26.07796880480494,21.0,17.731094022378738,1982.1792476264825,6486.129219544159,9783.297242076538,9783.297242076538,0.0,9783.297242076538,70.9289050050549,0.029,1.0
11936,11936,2024-05-05 08:00:00,0.5145517994181763,9.25743890910112,1.0,1.0,0.0,1.0,306.3582407264895,0.0,9.32917101453714,26.128039078222663,21.975,18.72191598140635,2015.3289790187566,6538.63697945857,9753.688609126308,9753.68860912631,416.1,9337.588609126307,350.1595728422365,0.15,1.0
11937,11937,2024-05-05 08:15:00,0.5055427900509301,9.305456929028542,1.0,1.0,0.0,1.0,297.71103464321544,0.0,9.375564806815216,26.161991448371392,22.95,19.718029754799407,2043.2595173606971,6556.611076622568,9763.530907527505,9763.530907527509,0.0,9763.530907527505,70.78559907957442,0.029,1.0
11938,11938,2024-05-05 08:30:00,0.49671493107289205,9.352509417381485,1.0,1.0,0.0,1.0,288.81508179309697,0.0,9.420594255456304,26.189087690204477,23.924999999999997,20.719386944701057,2074.36598400864,6570.603192525396,9780.03546938293,9780.03546938293,0.0,9780.03546938293,70.90525715302626,0.029,1.0
11939,11939,2024-05-05 08:45:00,0.48813942276086303,9.3982168766846,1.0,1.0,0.0,1.0,279.971435563989,0.0,9.464267077138459,26.212306468054148,24.9,21.72595573080223,2109.358362186736,6582.691815013269,9802.636426846857,9802.636426846853,0.0,9802.636426846857,71.06911409463972,0.029,1.0
11940,11940,2024-05-05 09:00:00,0.4798191605621557,9.44256387420371,1.0,1.0,0.0,1.0,272.1868860575607,0.0,9.506745562645746,26.218259755551134,25.174999999999997,21.87543163046796,2121.8803446207007,6600.056483388386,9838.997197396819,9838.99719739682,881.46,8957.537197396818,335.90764490238064,0.15,1.0
11941,11941,2024-05-05 09:15:00,0.4717381078530762,9.485635885143104,0.7769036763189783,1.0,0.0,1.0,264.0812878929474,0.0,9.547979709285068,26.216467838747214,25.45,22.023130643063617,2131.1777310406246,6613.14340446696,9847.745048806984,9847.745048806988,0.0,9847.745048806984,71.39615160385064,0.029,0.7769036763189783
11942,11942,2024-05-05 09:30:00,0.4638858525278126,9.527488406026759,0.5084906610377362,1.0,0.0,1.0,255.93880536894264,0.0,9.587963519398556,26.211199827711937,25.725,22.16902755790674,2139.7685635267785,6623.892297528638,9854.782293048904,9854.782293048902,0.0,9854.782293048904,71.44717162460455,0.029,0.5084906610377362
