step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
11943,11943,2024-05-05 09:45:00,0.45626762272033555,9.568093570900611,0.24846909823471308,1.0,0.0,1.0,247.92913427538957,0.0,9.626717214417532,26.204175819109448,26.0,22.313114174095624,2148.0319123181803,6633.501478725444,9861.474545489327,9861.474545489331,0.0,9861.474545489327,71.49569045479763,0.029,0.24846909823471308
11944,11944,2024-05-05 10:00:00,0.4488820691136809,9.60745857162408,1.0,1.0,0.0,1.0,239.61163393778497,0.0,9.664193493247861,26.20442002248751,26.25,21.527608628301493,2124.763360526624,6638.868158706782,9880.366680882411,9880.366680882413,1546.44,8333.92668088241,312.52225053309036,0.15,1.0
11945,11945,2024-05-05 10:15:00,0.44173177065434416,9.645569662412345,1.0,1.0,0.0,1.0,231.76073780961698,0.0,9.700464254252113,26.208259757129248,26.5,20.688615679384505,2100.7064292461782,6645.426488181486,9876.42318169231,9876.42318169231,0.0,9876.42318169231,71.60406806726925,0.029,1.0
11946,11946,2024-05-05 10:30:00,0.43481435169285965,9.682439505477058,1.0,1.0,0.0,1.0,224.2657136272005,0.0,9.735584251716404,26.21404234273502,26.75,19.79120851575041,2078.2189409377447,6652.508197911469,9877.517073462628,9877.51707346263,0.0,9877.517073462628,71.61199878260406,0.029,1.0
11947,11947,2024-05-05 10:45:00,0.42811794092830424,9.718131374852138,1.0,1.0,0.0,1.0,217.04854861519416,0.0,9.769596202525937,26.221125043999596,27.0,18.82980531134942,2057.697451883323,6659.649309679472,9886.444299765273,9886.444299765271,0.0,9886.444299765273,71.67672117329823,0.029,1.0
11948,11948,2024-05-05 11:00:00,0.42163340161189755,9.752693969408586,1.0,1.0,0.0,1.0,209.73885504390418,0.0,9.80248597231381,26.234854352993352,27.4,19.01453146340423,2061.5007812102626,6664.284398744145,9834.856041606567,9834.856041606568,1467.6,8367.256041606566,173.62056286333626,0.083,1.0
11949,11949,2024-05-05 11:15:00,0.41535808499053706,9.786141407000438,0.590067754920203,1.0,0.0,1.0,202.89230091792342,0.0,9.83432491039408,26.251223626501023,27.8,19.195488865159852,2067.474390935635,6670.345706616747,9835.687109323437,9835.687109323439,0.0,9835.687109323437,71.30873154259493,0.029,0.590067754920203
11950,11950,2024-05-05 11:30:00,0.40928657488891185,9.8185025558421,0.3787991699334909,1.0,0.0,1.0,196.3777873307653,0.0,9.865164081712983,26.268445407809963,28.200000000000003,19.372601613204115,2073.694028247617,6677.018931406594,9838.664186283697,9838.664186283699,0.0,9838.664186283697,71.3303153505568,0.029,0.3787991699334909
11951,11951,2024-05-05 11:45:00,0.4034073994007052,9.849838561194241,0.17438726328164436,1.0,0.0,1.0,190.1137219268974,0.0,9.895041956167052,26.285806629920838,28.6,19.54580575429648,2079.9964463039128,6683.808472090199,9841.923231966197,9841.923231966197,0.0,9841.923231966197,71.35394343175493,0.029,0.17438726328164436
11952,11952,2024-05-05 12:00:00,0.39771216659246533,9.88019415206216,0.0,1.0,0.0,1.0,184.8285091309384,0.0,9.92410873073604,26.290290969457207,28.700000000000003,19.62636662903055,2085.9290941280233,6695.963791138042,9850.535341614992,9850.535341614992,1651.38,8199.15534161499,59.44387622670869,0.029,0.0
11953,11953,2024-05-05 12:15:00,0.3921831139448577,9.909664002673908,0.0,0.0,0.0,1.0,0.0,0.0,9.924808104496677,25.614816656458142,28.8,19.706917090906487,2187.413442244592,7014.467552320825,10006.458526550601,10006.458526550603,0.0,10006.458526550601,72.54682431749187,0.029,0.0
11954,11954,2024-05-05 12:30:00,0.38937421236577546,9.924635448090417,-0.7645729331139056,0.0,1.0,1.0,0.0,-1530.9696415372955,9.69059293314892,25.482503961274862,28.9,19.787482888858662,2657.3800852361383,8513.716604142915,10541.297868697007,10541.297868697007,0.0,10541.297868697007,76.4244095480533,0.029,-0.7645729331139056
11955,11955,2024-05-05 12:45:00,0.4115888306115093,9.806231532840656,-0.7644594656102801,0.0,1.0,1.0,0.0,-1420.460917411311,9.473356366119825,25.60448539631508,29.0,19.86804692834798,2606.085635963563,8341.076986254331,10487.476781162239,10487.476781162239,0.0,10487.476781162239,76.03420666342623,0.029,-0.7644594656102801
11956,11956,2024-05-05 13:00:00,0.4539189183026589,9.580612165446828,1.0,1.0,1.0,1.0,426.68105504625845,-1156.807621731091,9.355335340743961,26.103185456547944,29.0,19.433537389232626,2333.912332330653,7508.573285423265,10186.519517278037,10186.51951727804,1839.12,8347.399517278038,173.2085399835193,0.083,1.0
11957,11957,2024-05-05 13:15:00,0.49101347268403017,9.38289819059412,1.0,1.0,0.0,1.0,284.81906823015106,0.0,9.399749808705213,26.19200801184352,29.0,18.991873176409996,2013.7150856255696,6508.446542712057,9807.04395473322,9807.043954733223,0.0,9807.04395473322,71.10106867181585,0.029,1.0
11958,11958,2024-05-05 13:30:00,0.49199286221512817,9.377678044393367,1.0,1.0,0.0,1.0,283.4146610284683,0.0,9.443951502421436,26.23421297764575,29.0,18.542841591973318,2024.0823479853,6572.466008735143,9830.68016370033,9830.68016370033,0.0,9830.68016370033,71.27243118682739,0.029,1.0
11959,11959,2024-05-05 13:45:00,0.4836800231733486,9.421985476486052,1.0,1.0,0.0,1.0,275.6348062119762,0.0,9.4869604051989,26.258120502919628,29.0,18.08622240311479,2020.9532275156141,6590.7468400994885,9842.560647619994,9842.560647619994,0.0,9842.560647619994,71.35856469524495,0.029,1.0
11960,11960,2024-05-05 14:00:00,0.4754995990995388,9.465587136799458,1.0,1.0,0.0,1.0,266.758947416577,0.0,9.528607588367327,26.28514518652263,29.2,17.97098654434171,2021.0731613315434,6599.236228818225,9830.440878707022,9830.440878707026,1026.54,8803.900878707023,182.68094323317075,0.083,1.0
11961,11961,2024-05-05 14:15:00,0.4675589068361027,9.507911026563573,0.6340087146471226,1.0,0.0,1.0,258.2172407789764,0.0,9.568944442298877,26.31328970491225,29.4,17.84980718232713,2021.597890747804,6607.833411348233,9834.928804252477,9834.928804252479,0.0,9834.928804252477,71.30323383083046,0.029,0.6340087146471226
11962,11962,2024-05-05 14:30:00,0.4598688464105675,9.548899048631675,0.3667295632345712,1.0,0.0,1.0,251.63165141384962,0.0,9.608271096327188,26.341797179416208,29.6,17.72251963118565,2025.6645364573483,6628.1697147267505,9844.481699113849,9844.481699113849,0.0,9844.481699113849,71.37249231857541,0.029,0.3667295632345712
11963,11963,2024-05-05 14:45:00,0.4523962998968504,9.588727721549787,0.10721149282435222,1.0,0.0,1.0,243.68366287946165,0.0,9.646378558380285,26.370400864815604,29.8,17.588938402463715,2026.2094451604075,6637.123394905771,9850.230991521552,9850.230991521552,0.0,9850.230991521552,71.41417468853126,0.029,0.10721149282435222
11964,11964,2024-05-05 15:00:00,0.44513300918284376,9.627441061055443,1.0,1.0,0.0,1.0,235.58007806567605,0.0,9.683242963056294,26.378114128145402,29.85,17.900339811205004,2032.710453166545,6642.936459976178,9827.30607088559,9827.30607088559,1012.5,8814.80607088559,182.907225970876,0.083,1.0
11965,11965,2024-05-05 15:15:00,0.43810071236880216,9.664923203074284,0.0,1.0,0.0,1.0,228.60905375610173,0.0,9.719037159092561,26.376367960301945,29.9,18.209625128779216,2041.9133380964688,6654.738237616999,9828.586701526725,9828.586701526725,0.0,9828.586701526725,71.25725358606876,0.029,0.0
11966,11966,2024-05-05 15:30:00,0.4312853209597037,9.70124923928478,0.0,0.0,0.0,1.0,0.0,0.0,9.71974950959821,25.736896683112935,29.95,18.516815419909825,2156.488013186838,7006.290869151773,9992.079354663565,9992.079354663565,0.0,9992.079354663565,72.44257532131085,0.029,0.0
11967,11967,2024-05-05 15:45:00,0.4278473732871432,9.719573500379527,-0.7350286869133911,0.0,1.0,1.0,0.0,-1434.2204518266374,9.500409379815416,25.60899244759859,30.0,18.821951195565216,2598.7664105165254,8418.97394446172,10498.111386667033,10498.111386667035,0.0,10498.111386667033,76.11130755333599,0.029,-0.7350286869133911
11968,11968,2024-05-05 16:00:00,0.4486484492327263,9.608703765589569,1.0,1.0,1.0,1.0,422.8812264128916,-1167.646487785278,9.380091125162984,26.10105582275037,29.75,18.269043549216256,2310.40897011762,7524.1992349847815,10208.689122516678,10208.689122516678,525.6,9683.089122516678,200.9240992922211,0.083,1.0
11969,11969,2024-05-05 16:15:00,0.48626441364606054,9.408210675266497,1.0,1.0,0.0,1.0,281.42594362460164,0.0,9.42398434599394,26.190860615255282,29.5,17.716754707741302,1994.677007400244,6525.54759314569,9830.467110604055,9830.467110604055,0.0,9830.467110604055,71.2708865518794,0.029,1.0
11970,11970,2024-05-05 16:30:00,0.48739744549486475,9.402171615512371,1.0,1.0,0.0,1.0,280.0296613658266,0.0,9.467666084765277,26.233384765587218,29.25,17.165203634532663,2005.418484336076,6588.755476850879,9860.68168041251,9860.68168041251,0.0,9860.68168041251,71.4899421829907,0.029,1.0
11971,11971,2024-05-05 16:45:00,0.4791822794554425,9.445958450502491,1.0,1.0,0.0,1.0,272.21938401942214,0.0,9.510150374232223,26.257918820406285,29.0,16.61450309236216,2003.3434921344563,6605.9524921340535,9880.21371470997,9880.21371470997,0.0,9880.21371470997,71.63154943164729,0.029,1.0
11972,11972,2024-05-05 17:00:00,0.4710998475665244,9.489037812470425,1.0,1.0,0.0,1.0,263.32835214326553,0.0,9.551270637812042,26.2875139071194,29.1,16.840352928744057,2007.790480524593,6613.4588099206285,9835.170516755532,9835.170516755532,199.98,9635.190516755532,361.31964437833244,0.15,1.0
11973,11973,2024-05-05 17:15:00,0.46325779948572704,9.530835928741075,0.4859608909077847,1.0,0.0,1.0,254.863850077066,0.0,9.591092522812104,26.318856372783195,29.2,17.066493565086624,2013.3195877502114,6621.72678549673,9833.096586339108,9833.096586339108,0.0,9833.096586339108,71.28995025095854,0.029,0.4859608909077847
11974,11974,2024-05-05 17:30:00,0.4556654703580898,9.571303042991381,0.22047001900683993,1.0,0.0,1.0,246.7541679722309,0.0,9.629670534228321,26.350557414106312,29.299999999999997,17.29289454021131,2019.1862056015166,6630.355335276261,9833.006524395165,9833.006524395165,0.0,9833.006524395165,71.28929730186495,0.029,0.22047001900683993
11975,11975,2024-05-05 17:45:00,0.448311595236551,9.610499197389183,0.0,1.0,0.0,1.0,238.93218074269433,0.0,9.667048823432063,26.382096651075745,29.4,17.519564269095586,2025.2746053701142,6638.957768062105,9833.34456168864,9833.34456168864,0.0,9833.34456168864,71.29174807224264,0.029,0.0
11976,11976,2024-05-05 18:00:00,0.4411869252270957,9.64847368853958,1.0,1.0,0.0,1.0,231.2399054328621,0.0,9.70324728360837,26.387953010960977,28.299999999999997,18.10450334295088,2037.1007282667508,6646.483033592977,9814.076427218526,9814.076427218526,8.58,9805.496427218526,367.7061160206947,0.15,1.0
11977,11977,2024-05-05 18:15:00,0.43428546627941317,9.685258464730728,0.0,1.0,0.0,1.0,224.50976354645314,0.0,9.738412412592325,26.381967821839076,27.2,18.53430369173504,2049.3327007641064,6658.889126710533,9822.815271621814,9822.815271621816,0.0,9822.815271621814,71.21541071925816,0.029,0.0
11978,11978,2024-05-05 18:30:00,0.42759153702833536,9.720937107638973,0.0,0.0,0.0,1.0,0.0,0.0,9.739124012954626,25.730611098247476,26.1,18.828459622606996,2163.343958172226,7006.411932120145,9991.84497941922,9991.84497941922,0.0,9991.84497941922,72.44087610078935,0.029,0.0
11979,11979,2024-05-05 18:45:00,0.4242123393832909,9.73894823108706,-0.7638752534666451,0.0,1.0,1.0,0.0,-1443.3621975255846,9.518378676982103,25.597216977832392,25.0,19.002848475690087,2606.7198374326117,8427.829687648185,10507.242658754682,10507.242658754682,0.0,10507.242658754682,76.17750927597145,0.029,-0.7638752534666451
11980,11980,2024-05-05 19:00:00,0.44514693218353535,9.627366851461757,1.0,1.0,1.0,1.0,419.9782415389895,-1174.817920011117,9.396457030142026,26.085155024820697,24.75,18.39825462627892,2315.578673946621,7531.82291504361,10213.086262366322,10213.086262366322,0.0,10213.086262366322,459.58888180648444,0.18,1.0
11981,11981,2024-05-05 19:15:00,0.48312197848208005,9.424959854690513,1.0,1.0,0.0,1.0,276.1565650802478,0.0,9.439540812312348,26.172510735860186,24.5,17.793609550485236,1992.8896689630144,6515.311303265728,9828.231319822864,9828.231319822864,0.0,9828.231319822864,71.25467706871576,0.029,1.0
11982,11982,2024-05-05 19:30:00,0.4844033147548565,9.418130332356615,1.0,1.0,0.0,1.0,276.4651739710954,0.0,9.482674544020425,26.21269453734746,24.25,17.18903649511039,2005.981729009542,6589.305449148203,9863.248150397862,9863.248150397862,0.0,9863.248150397862,71.5085490903845,0.029,1.0
11983,11983,2024-05-05 19:45:00,0.47631533923500824,9.461239241877406,0.9472138682538791,1.0,0.0,1.0,268.8212415238302,0.0,9.52463624276612,26.23501445157335,24.0,16.584663032608074,2003.275816478324,6606.772583658985,9884.388895227801,9884.388895227803,0.0,9884.388895227801,71.66181949040156,0.029,0.9472138682538791
11984,11984,2024-05-05 20:00:00,0.46833332411474266,9.503783382468422,1.0,1.0,0.0,1.0,260.3415029370405,0.0,9.565296913149885,26.259302706736225,24.4,17.62915264942963,2019.2407785719618,6616.3350300260445,9785.958116378739,9785.958116378739,0.0,9785.958116378739,440.36811523704324,0.18,1.0
11985,11985,2024-05-05 20:15:00,0.4605833773125383,9.54509059892417,0.3947595643843027,1.0,0.0,1.0,250.44440848937015,0.0,9.604439203538044,26.283558809904388,24.8,18.67242062007371,2037.3608269549418,6613.63881960498,9779.000849828568,9779.000849828572,0.0,9779.000849828568,70.89775616125712,0.029,0.3947595643843027
11986,11986,2024-05-05 20:30:00,0.45309803973242707,9.584987448226164,0.13530113881650424,1.0,0.0,1.0,242.44578997185866,0.0,9.642354355762393,26.306979762408822,25.200000000000003,19.713884529086688,2063.435214908375,6621.924694572061,9786.568103769483,9786.568103769483,0.0,9786.568103769483,70.95261875232876,0.029,0.13530113881650424
11987,11987,2024-05-05 20:45:00,0.4458700887881695,9.623512426759056,0.0,1.0,0.0,1.0,234.79489253496544,0.0,9.679095678030952,26.329270492597722,25.6,20.752994858709418,2094.2254776634586,6630.6396071209565,9802.027793841658,9802.02779384166,0.0,9802.027793841658,71.06470150535203,0.029,0.0
11988,11988,2024-05-05 21:00:00,0.43886733887179474,9.660837083813334,1.0,1.0,0.0,1.0,228.44955216813807,0.0,9.714863414792568,26.332274785166728,24.450000000000003,19.69731135621997,2074.271351622161,6646.69075462581,9880.919029761262,9880.919029761262,0.0,9880.919029761262,370.53446361604733,0.15,1.0
11989,11989,2024-05-05 21:15:00,0.43206592046929226,9.697088643898672,0.0,1.0,0.0,1.0,221.646089223407,0.0,9.749586450771547,26.32722375833156,23.3,18.644604098869994,2053.319828500326,6657.856713757884,9893.454761665364,9893.454761665365,0.0,9893.454761665364,71.72754702207389,0.029,0.0
11990,11990,2024-05-05 21:30:00,0.4254538754385347,9.73233084391261,0.0,0.0,0.0,1.0,0.0,0.0,9.750295254309808,25.679062874313132,22.15,17.594797710698355,2137.76686027068,7002.7134418820315,10082.53469722531,10082.53469722531,0.0,10082.53469722531,73.0983765548835,0.029,0.0
11991,11991,2024-05-05 21:45:00,0.4221162929468618,9.750120158593226,-0.7649136706731675,0.0,1.0,1.0,0.0,-1448.6327464659028,9.528737685226442,25.54973898998175,21.0,16.547776140416737,2555.312085420863,8427.742806745862,10639.734527618164,10639.734527618166,0.0,10639.734527618164,77.1380753252317,0.029,-0.7649136706731675
11992,11992,2024-05-05 22:00:00,0.4431281648424727,9.63812688138962,1.0,1.0,1.0,1.0,418.62222067409505,-1178.9622751165466,9.405926222248372,26.04268619363743,21.0,16.547776140416737,2284.7366555024387,7538.474918680779,10218.269063494805,10218.269063494805,0.0,10218.269063494805,212.0290830675172,0.083,1.0
11993,11993,2024-05-05 22:15:00,0.48130605782961505,9.434638711768152,1.0,1.0,0.0,1.0,275.3143553398633,0.0,9.448878716459308,26.13114733563962,21.0,16.547776140416737,1977.6045369569804,6525.094331995743,9822.27666634034,9822.276666340342,0.0,9822.27666634034,71.21150583096747,0.029,1.0
11994,11994,2024-05-05 22:30:00,0.4826391219346959,9.427533480088071,1.0,1.0,0.0,1.0,274.15805109566077,0.0,9.491656490557812,26.17177423879964,21.0,16.547776140416737,1996.8037385276234,6588.441982654058,9841.689837534754,9841.689837534754,0.0,9841.689837534754,71.35225132212697,0.029,1.0
11995,11995,2024-05-05 22:45:00,0.4745969828236411,9.470398081549993,1.0,1.0,0.0,1.0,266.6665269820985,0.0,9.533285630687764,26.19391643000443,21.0,16.547776140416737,2002.2465580766425,6606.400533176007,9848.980789100844,9848.980789100844,0.0,9848.980789100844,71.40511072098113,0.029,1.0
11996,11996,2024-05-05 23:00:00,0.4666795430781372,9.512598035393529,1.0,1.0,0.0,1.0,258.2415503128239,0.0,9.573622135255864,26.192008891985182,21.025,16.56868574888242,2005.3236409570811,6615.79820419608,9838.61313419996,9838.613134199963,0.0,9838.61313419996,204.1512225346492,0.083,1.0
11997,11997,2024-05-05 23:15:00,0.4589911978934271,9.553576915228033,1.0,1.0,0.0,1.0,249.18419448839168,0.0,9.612567948912805,26.203938301564293,21.05,16.589587073389247,2006.4012071198579,6618.537967268613,9839.383121433317,9839.383121433317,0.0,9839.383121433317,71.33552763039155,0.029,1.0
11998,11998,2024-05-05 23:30:00,0.45155462800696744,9.593213832722864,1.0,1.0,0.0,1.0,240.8775475025042,0.0,9.650238835398945,26.2213787566301,21.075000000000003,16.61049743589453,2008.398151251529,6624.303043496361,9841.167205316087,9841.16720531609,0.0,9841.167205316087,71.34846223854164,0.029,1.0
11999,11999,2024-05-05 23:45:00,0.44436804985854117,9.631518294253976,1.0,1.0,0.0,1.0,233.06333147908202,0.0,9.686710578765188,26.24086020565336,21.1,16.631406418615306,2010.8157412700305,6631.447860384669,9843.530174961206,9843.530174961206,0.0,9843.530174961206,71.36559376846876,0.029,1.0
