{
  "scenario_id": "pv_priority_pv_scale-5_w_spill-0p02",
  "controller_type": "mpc",
  "closed_loop_steps": 96,
  "dt_hours": 0.25,
  "total_cost": 1645.6936663105203,
  "energy_cost": 1645.6936663105203,
  "demand_charge_cost": 0.0,
  "grid_import_kwh": 29685.886462488,
  "peak_grid_kw": 3090.0,
  "peak_slack_max_kw": 0.0,
  "peak_slack_step_count": 0,
  "pv_actual_kwh": 101718.0,
  "pv_used_kwh": 34539.600000000006,
  "pv_spill_kwh": 67178.4,
  "pv_spill_reduction_vs_no_tes": null,
  "tes_charge_during_pv_surplus_kwh_th": 162.76595744676933,
  "soc_headroom_before_pv_hours": 4.75,
  "pv_self_consumption_ratio": 0.33956231935350684,
  "pv_load_coverage_ratio": 0.5377865066101671,
  "it_energy_kwh": 432000.0,
  "facility_energy_kwh": 496225.48646248796,
  "cold_station_energy_kwh": 64225.486462488,
  "pue_avg": 1.1486701075520556,
  "pue_p95": 1.1716666666666666,
  "temp_violation_count": 0,
  "temp_violation_degree_hours": 0.0,
  "max_temp_c": 26.797048346219857,
  "soc_min": 0.5,
  "soc_max": 0.85,
  "soc_violation_count": 0,
  "initial_soc": 0.5,
  "final_soc_after_last_update": 0.8298378725917438,
  "soc_delta": 0.3298378725917438,
  "soc_inventory_delta_kwh_th": 5937.081706651388,
  "tes_charge_kwh_th": 7067.917319789208,
  "tes_discharge_kwh_th": 0.0,
  "tes_equivalent_cycles": 0.0,
  "tes_charge_weighted_avg_price": 31.127865082118703,
  "tes_discharge_weighted_avg_price": null,
  "tes_arbitrage_price_spread": null,
  "charge_steps": 48,
  "discharge_steps": 0,
  "idle_steps": 48,
  "charge_discharge_switch_count": 0,
  "first_discharge_step": null,
  "first_discharge_timestamp": null,
  "avg_chiller_plr": 0.9958805071057412,
  "avg_mode_specific_plr": 0.9958805071057412,
  "weighted_avg_chiller_cop": 7.116356839554102,
  "time_in_high_plr_region": 21.5,
  "low_plr_hours": 0.0,
  "high_plr_hours": 21.5,
  "time_in_each_mode": {
    "-1": 2.5,
    "0": 1.0,
    "2": 20.5
  },
  "mode_switch_count": 3,
  "max_signed_du": 0.10000000000000003,
  "signed_valve_violation_count": 0,
  "physical_consistency_violation_count": 0,
  "max_chiller_supply_deficit_kw_th": 0.0,
  "max_signed_valve_du": 0.10000000000000003,
  "tes_discharge_during_peak_cap_violation_kwh_th": 0.0,
  "solve_time_avg_s": 0.5579999093755154,
  "solve_time_p95_s": 1.0675778500080924,
  "optimal_rate": 1.0,
  "feasible_rate": 1.0,
  "fallback_count": 0,
  "has_nan": false
}