{
  "scenario_id": "fixcheck_mpc",
  "controller_type": "mpc",
  "closed_loop_steps": 96,
  "dt_hours": 0.25,
  "total_cost": 3627.888602232523,
  "energy_cost": 3627.888602232523,
  "demand_charge_cost": 0.0,
  "grid_import_kwh": 47442.25019534863,
  "peak_grid_kw": 3090.0,
  "peak_slack_max_kw": 0.0,
  "peak_slack_step_count": 0,
  "pv_actual_kwh": 20343.6,
  "pv_used_kwh": 20000.64,
  "pv_spill_kwh": 342.96000000000004,
  "pv_spill_reduction_vs_no_tes": null,
  "tes_charge_during_pv_surplus_kwh_th": 32.553191489353864,
  "soc_headroom_before_pv_hours": 0.0,
  "pv_self_consumption_ratio": 0.9831416268507049,
  "pv_load_coverage_ratio": 0.29655668584291184,
  "it_energy_kwh": 432000.0,
  "facility_energy_kwh": 499442.89019534865,
  "cold_station_energy_kwh": 67442.89019534862,
  "pue_avg": 1.156117801378122,
  "pue_p95": 1.1716666666666666,
  "temp_violation_count": 0,
  "temp_violation_degree_hours": 0.0,
  "max_temp_c": 26.41454661714947,
  "soc_min": 0.5,
  "soc_max": 0.85,
  "soc_violation_count": 0,
  "initial_soc": 0.5,
  "final_soc_after_last_update": 0.85,
  "soc_delta": 0.35,
  "soc_inventory_delta_kwh_th": 6300.0,
  "tes_charge_kwh_th": 7458.569622201672,
  "tes_discharge_kwh_th": 0.0,
  "tes_equivalent_cycles": 0.0,
  "tes_charge_weighted_avg_price": 35.39574098145599,
  "tes_discharge_weighted_avg_price": null,
  "tes_arbitrage_price_spread": null,
  "charge_steps": 88,
  "discharge_steps": 0,
  "idle_steps": 8,
  "charge_discharge_switch_count": 0,
  "first_discharge_step": null,
  "first_discharge_timestamp": null,
  "avg_chiller_plr": 0.9911926111004301,
  "avg_mode_specific_plr": 0.9911926111004301,
  "weighted_avg_chiller_cop": 7.1132364343083045,
  "time_in_high_plr_region": 21.5,
  "low_plr_hours": 0.0,
  "high_plr_hours": 21.5,
  "time_in_each_mode": {
    "-1": 2.0,
    "2": 22.0
  },
  "mode_switch_count": 2,
  "max_signed_du": 0.10000000000000003,
  "signed_valve_violation_count": 0,
  "physical_consistency_violation_count": 0,
  "max_chiller_supply_deficit_kw_th": 6.442860467359424e-09,
  "max_signed_valve_du": 0.10000000000000003,
  "tes_discharge_during_peak_cap_violation_kwh_th": 0.0,
  "solve_time_avg_s": 1.218259128125889,
  "solve_time_p95_s": 2.2551499999899534,
  "optimal_rate": 1.0,
  "feasible_rate": 1.0,
  "fallback_count": 0,
  "has_nan": false
}