{
  "scenario_id": "peakcap_r0p95_eta20_mpc_no_tes",
  "controller_type": "mpc_no_tes",
  "closed_loop_steps": 2880,
  "dt_hours": 0.25,
  "total_cost": 1344849.2471701032,
  "energy_cost": 1344849.2471701032,
  "demand_charge_cost": 0.0,
  "cold_station_proxy_total_cost": 123911.9867089177,
  "cold_station_proxy_energy_cost": 123911.9867089177,
  "cold_station_proxy_grid_import_kwh": 1330928.428064723,
  "cold_station_proxy_pv_spill_kwh": 8501.697781907134,
  "grid_import_kwh": 14282426.730282817,
  "peak_grid_kw": 20035.500000000684,
  "peak_slack_max_kw": 6.002665031701326e-10,
  "peak_slack_step_count": 0,
  "pv_actual_kwh": 386724.95999999996,
  "pv_used_kwh": 386724.95999999996,
  "pv_spill_kwh": 0.0,
  "pv_spill_reduction_vs_no_tes": null,
  "tes_charge_during_pv_surplus_kwh_th": 0.0,
  "soc_headroom_before_pv_hours": 0.0,
  "pv_self_consumption_ratio": 1.0,
  "pv_load_coverage_ratio": 0.22626719570806963,
  "it_energy_kwh": 12960000.0,
  "facility_energy_kwh": 14669151.690282816,
  "cold_station_energy_kwh": 1709151.690282816,
  "pue_avg": 1.1318789884477483,
  "pue_p95": 1.1716666666666666,
  "temp_violation_count": 1890,
  "temp_violation_degree_hours": 430.66394491444265,
  "max_temp_c": 29.2055936087437,
  "soc_min": 0.5,
  "soc_max": 0.5,
  "soc_violation_count": 0,
  "initial_soc": 0.5,
  "final_soc_after_last_update": 0.5,
  "soc_delta": 0.0,
  "soc_inventory_delta_kwh_th": 0.0,
  "tes_charge_kwh_th": 0.0,
  "tes_discharge_kwh_th": 0.0,
  "tes_equivalent_cycles": 0.0,
  "tes_charge_weighted_avg_price": null,
  "tes_discharge_weighted_avg_price": null,
  "tes_arbitrage_price_spread": null,
  "charge_steps": 0,
  "discharge_steps": 0,
  "idle_steps": 2880,
  "charge_discharge_switch_count": 0,
  "first_discharge_step": null,
  "first_discharge_timestamp": null,
  "avg_chiller_plr": 0.8993362615865486,
  "avg_mode_specific_plr": 0.8993362615865486,
  "weighted_avg_chiller_cop": 6.75599855518449,
  "time_in_high_plr_region": 620.0,
  "low_plr_hours": 0.0,
  "high_plr_hours": 620.0,
  "time_in_each_mode": {
    "-1": 2.75,
    "0": 2.25,
    "1": 351.25,
    "2": 363.75
  },
  "mode_switch_count": 63,
  "max_signed_du": 0.0,
  "signed_valve_violation_count": 0,
  "physical_consistency_violation_count": 0,
  "max_chiller_supply_deficit_kw_th": 0.0,
  "max_signed_valve_du": 0.0,
  "tes_discharge_during_peak_cap_violation_kwh_th": 0.0,
  "dr_event_count": 0,
  "dr_requested_reduction_kwh": 0.0,
  "dr_served_reduction_kwh": 0.0,
  "dr_response_rate_avg": 0.0,
  "dr_revenue_cny": 0.0,
  "solve_time_avg_s": 0.9760285992710326,
  "solve_time_p95_s": 2.1808585799924907,
  "optimal_rate": 1.0,
  "feasible_rate": 1.0,
  "fallback_count": 0,
  "has_nan": false
}