{
  "scenario_id": "robust_dr_day_ahead_10_h6_mpc_no_tes",
  "controller_type": "mpc_no_tes",
  "closed_loop_steps": 2880,
  "dt_hours": 0.25,
  "total_cost": 1314286.4099315943,
  "energy_cost": 1314286.4099315943,
  "demand_charge_cost": 0.0,
  "cold_station_proxy_total_cost": 109366.30893059415,
  "cold_station_proxy_energy_cost": 109366.30893059415,
  "cold_station_proxy_grid_import_kwh": 1419141.9025662285,
  "cold_station_proxy_pv_spill_kwh": 107480.03499999925,
  "grid_import_kwh": 14271661.867566228,
  "peak_grid_kw": 21090.0,
  "peak_slack_max_kw": 900.0,
  "peak_slack_step_count": 8,
  "pv_actual_kwh": 386724.95999999996,
  "pv_used_kwh": 386724.95999999996,
  "pv_spill_kwh": 0.0,
  "pv_spill_reduction_vs_no_tes": null,
  "tes_charge_during_pv_surplus_kwh_th": 0.0,
  "soc_headroom_before_pv_hours": 0.0,
  "pv_self_consumption_ratio": 1.0,
  "pv_load_coverage_ratio": 0.2277013420753933,
  "it_energy_kwh": 12960000.0,
  "facility_energy_kwh": 14658386.827566229,
  "cold_station_energy_kwh": 1698386.827566229,
  "pue_avg": 1.1310483663245547,
  "pue_p95": 1.1716666666666666,
  "temp_violation_count": 19,
  "temp_violation_degree_hours": 0.5677744244638747,
  "max_temp_c": 27.20584500368162,
  "soc_min": 0.5,
  "soc_max": 0.5,
  "soc_violation_count": 0,
  "initial_soc": 0.5,
  "final_soc_after_last_update": 0.5,
  "soc_delta": 0.0,
  "soc_inventory_delta_kwh_th": 0.0,
  "tes_charge_kwh_th": 0.0,
  "tes_discharge_kwh_th": 0.0,
  "tes_equivalent_cycles": 0.0,
  "tes_charge_weighted_avg_price": null,
  "tes_discharge_weighted_avg_price": null,
  "tes_arbitrage_price_spread": null,
  "charge_steps": 0,
  "discharge_steps": 0,
  "idle_steps": 2880,
  "charge_discharge_switch_count": 0,
  "first_discharge_step": null,
  "first_discharge_timestamp": null,
  "avg_chiller_plr": 0.9211755710694498,
  "avg_mode_specific_plr": 0.9211755710694498,
  "weighted_avg_chiller_cop": 7.056653412745113,
  "time_in_high_plr_region": 588.25,
  "low_plr_hours": 0.0,
  "high_plr_hours": 588.25,
  "time_in_each_mode": {
    "-1": 118.0,
    "0": 15.75,
    "2": 586.25
  },
  "mode_switch_count": 160,
  "max_signed_du": 0.0,
  "signed_valve_violation_count": 0,
  "physical_consistency_violation_count": 0,
  "max_chiller_supply_deficit_kw_th": 0.0,
  "max_signed_valve_du": 0.0,
  "tes_discharge_during_peak_cap_violation_kwh_th": 0.0,
  "dr_event_count": 1,
  "dr_requested_reduction_kwh": 3800.0,
  "dr_served_reduction_kwh": 2060.779999999999,
  "dr_response_rate_avg": 0.5423105263157891,
  "dr_revenue_cny": 6182.3399999999965,
  "solve_time_avg_s": 0.07899856496514986,
  "solve_time_p95_s": 0.22399923999837473,
  "optimal_rate": 1.0,
  "feasible_rate": 1.0,
  "fallback_count": 0,
  "has_nan": false
}