{
  "scenario_id": "tou_full_base_mild_rbc_tes",
  "controller_type": "rbc",
  "closed_loop_steps": 2880,
  "dt_hours": 0.25,
  "total_cost": 1278982.51158565,
  "energy_cost": 1278982.51158565,
  "demand_charge_cost": 0.0,
  "cold_station_proxy_total_cost": 86764.60802428164,
  "cold_station_proxy_energy_cost": 86764.60802428164,
  "cold_station_proxy_grid_import_kwh": 910136.8524705651,
  "cold_station_proxy_pv_spill_kwh": 114965.09878976375,
  "grid_import_kwh": 13755171.753680803,
  "peak_grid_kw": 20198.55000000003,
  "peak_slack_max_kw": 0.0,
  "peak_slack_step_count": 0,
  "pv_actual_kwh": 386724.95999999996,
  "pv_used_kwh": 386724.95999999996,
  "pv_spill_kwh": 0.0,
  "pv_spill_reduction_vs_no_tes": null,
  "tes_charge_during_pv_surplus_kwh_th": 0.0,
  "soc_headroom_before_pv_hours": 0.0,
  "pv_self_consumption_ratio": 1.0,
  "pv_load_coverage_ratio": 0.3272070693856282,
  "it_energy_kwh": 12960000.0,
  "facility_energy_kwh": 14141896.7136808,
  "cold_station_energy_kwh": 1181896.7136808014,
  "pue_avg": 1.0911957340803087,
  "pue_p95": 1.1218721797999425,
  "temp_violation_count": 0,
  "temp_violation_degree_hours": 0.0,
  "max_temp_c": 26.5,
  "soc_min": 0.5,
  "soc_max": 0.8241747741108338,
  "soc_violation_count": 0,
  "initial_soc": 0.5,
  "final_soc_after_last_update": 0.6476832721273398,
  "soc_delta": 0.14768327212733978,
  "soc_inventory_delta_kwh_th": 2658.298898292116,
  "tes_charge_kwh_th": 158625.0,
  "tes_discharge_kwh_th": 118125.0,
  "tes_equivalent_cycles": 6.5625,
  "tes_charge_weighted_avg_price": 41.638297872340424,
  "tes_discharge_weighted_avg_price": 163.62857142857143,
  "tes_arbitrage_price_spread": 121.99027355623102,
  "charge_steps": 1410,
  "discharge_steps": 1050,
  "idle_steps": 420,
  "charge_discharge_switch_count": 119,
  "first_discharge_step": 33,
  "first_discharge_timestamp": "2025-07-01 08:15:00",
  "avg_chiller_plr": 0.759149751889451,
  "avg_mode_specific_plr": 0.759149751889451,
  "weighted_avg_chiller_cop": 6.620933122411202,
  "time_in_high_plr_region": 326.0,
  "low_plr_hours": 0.0,
  "high_plr_hours": 326.0,
  "time_in_each_mode": {
    "0": 178.75,
    "1": 339.75,
    "2": 201.5
  },
  "mode_switch_count": 118,
  "max_signed_du": 0.1,
  "signed_valve_violation_count": 0,
  "physical_consistency_violation_count": 0,
  "max_chiller_supply_deficit_kw_th": 0.0,
  "max_signed_valve_du": 0.1,
  "tes_discharge_during_peak_cap_violation_kwh_th": 0.0,
  "dr_event_count": 0,
  "dr_requested_reduction_kwh": 0.0,
  "dr_served_reduction_kwh": 0.0,
  "dr_response_rate_avg": 0.0,
  "dr_revenue_cny": 0.0,
  "solve_time_avg_s": 0.0,
  "solve_time_p95_s": 0.0,
  "optimal_rate": 1.0,
  "feasible_rate": 1.0,
  "fallback_count": 0,
  "has_nan": false
}