{
  "controller": "default_mpc",
  "steps": 2880,
  "record_start_step": 26208,
  "first_timestamp": "2024-10-01 00:00:00",
  "last_timestamp": "2024-10-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 128.42013899999438,
  "fallback_count": 0,
  "facility_energy_kwh": 7080493.520288764,
  "pv_adjusted_grid_kwh": 6930517.280288763,
  "pv_adjusted_cost": 284596.7958150855,
  "peak_facility_kw": 10876.733046722722,
  "peak_grid_kw": 10876.733046722722,
  "tes_charge_energy_kwh_th": 1061956.3599699014,
  "tes_discharge_energy_kwh_th": 553670.4779060407,
  "soc_min": 0.0,
  "soc_max": 0.48839375242657534,
  "soc_final": 0.11660814667091106,
  "zone_temp_min_c": 25.398961926974458,
  "zone_temp_max_c": 33.23673086873887,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "tes_use_response_count": 330,
  "tes_source_response_count": 2543
}