{
  "controller": "io_coupled_measured_mpc",
  "steps": 2880,
  "record_start_step": 26208,
  "first_timestamp": "2024-10-01 00:00:00",
  "last_timestamp": "2024-10-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 443.2219866999658,
  "fallback_count": 0,
  "facility_energy_kwh": 7149540.906416766,
  "pv_adjusted_grid_kwh": 6549635.946416766,
  "pv_adjusted_cost": 559947.552814923,
  "peak_facility_kw": 10837.174345524789,
  "peak_grid_kw": 10837.174345524789,
  "tes_charge_energy_kwh_th": 840502.9859067418,
  "tes_discharge_energy_kwh_th": 516243.13937532494,
  "soc_min": 0.0,
  "soc_max": 0.7540481047927032,
  "soc_final": 0.2179034791876248,
  "zone_temp_min_c": 25.398961926974458,
  "zone_temp_max_c": 33.311506122806094,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 467.3950583608615,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 529,
  "temp_guard_charge_block_count": 439,
  "actual_vs_predicted_chiller_power_mae_kw": 504.36923210269623,
  "tes_use_response_count": 306,
  "tes_source_response_count": 2118
}