{
  "controller": "tes_only_mpc",
  "steps": 2880,
  "record_start_step": 26208,
  "first_timestamp": "2024-10-01 00:00:00",
  "last_timestamp": "2024-10-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 443.4437362999888,
  "fallback_count": 0,
  "facility_energy_kwh": 7128785.957019901,
  "pv_adjusted_grid_kwh": 6528880.997019901,
  "pv_adjusted_cost": 559775.3804162538,
  "peak_facility_kw": 10900.404669886631,
  "peak_grid_kw": 10900.404669886631,
  "tes_charge_energy_kwh_th": 941271.7843353376,
  "tes_discharge_energy_kwh_th": 678297.2208561393,
  "soc_min": 0.0,
  "soc_max": 0.6665134490119619,
  "soc_final": 0.23912851942056412,
  "zone_temp_min_c": 25.398837551974847,
  "zone_temp_max_c": 33.34682803386268,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 516.4744024272643,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 0,
  "temp_guard_charge_block_count": 0,
  "actual_vs_predicted_chiller_power_mae_kw": 770.4607009925304,
  "tes_use_response_count": 400,
  "tes_source_response_count": 2445
}