{
  "controller": "io_coupled_measured_mpc",
  "steps": 2880,
  "record_start_step": 8640,
  "first_timestamp": "2024-04-01 00:00:00",
  "last_timestamp": "2024-04-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 407.91089350002585,
  "fallback_count": 0,
  "facility_energy_kwh": 7212675.102602294,
  "pv_adjusted_grid_kwh": 6394449.822602294,
  "pv_adjusted_cost": 548231.8646517796,
  "peak_facility_kw": 10847.056039767,
  "peak_grid_kw": 10847.056039767,
  "tes_charge_energy_kwh_th": 425592.0325367766,
  "tes_discharge_energy_kwh_th": 264247.82365528867,
  "soc_min": 0.0,
  "soc_max": 0.7522968809205509,
  "soc_final": 0.24743553465702278,
  "zone_temp_min_c": 25.14675817160579,
  "zone_temp_max_c": 33.27628468877185,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 461.5263595314712,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 1657,
  "temp_guard_charge_block_count": 1612,
  "actual_vs_predicted_chiller_power_mae_kw": 488.02626985270575,
  "tes_use_response_count": 160,
  "tes_source_response_count": 1078
}