{
  "controller": "tes_only_mpc",
  "steps": 2880,
  "record_start_step": 8640,
  "first_timestamp": "2024-04-01 00:00:00",
  "last_timestamp": "2024-04-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 418.90293020004174,
  "fallback_count": 0,
  "facility_energy_kwh": 7123214.447999259,
  "pv_adjusted_grid_kwh": 6304989.167999258,
  "pv_adjusted_cost": 539627.4898175905,
  "peak_facility_kw": 10875.585141975922,
  "peak_grid_kw": 10873.914582577565,
  "tes_charge_energy_kwh_th": 924683.5222656088,
  "tes_discharge_energy_kwh_th": 682672.9080427187,
  "soc_min": 0.0,
  "soc_max": 0.6816229598867831,
  "soc_final": 0.22063812995550827,
  "zone_temp_min_c": 25.14613835412739,
  "zone_temp_max_c": 33.28837578609394,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 549.9062103450129,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 0,
  "temp_guard_charge_block_count": 0,
  "actual_vs_predicted_chiller_power_mae_kw": 799.6957475675787,
  "tes_use_response_count": 430,
  "tes_source_response_count": 2406
}