{
  "controller": "io_coupled_measured_mpc",
  "steps": 2880,
  "record_start_step": 17376,
  "first_timestamp": "2024-07-01 00:00:00",
  "last_timestamp": "2024-07-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 441.22611839999445,
  "fallback_count": 0,
  "facility_energy_kwh": 7114902.246404331,
  "pv_adjusted_grid_kwh": 6728177.286404331,
  "pv_adjusted_cost": 614549.4274462983,
  "peak_facility_kw": 10693.098404168157,
  "peak_grid_kw": 10675.642430980963,
  "tes_charge_energy_kwh_th": 848493.879510185,
  "tes_discharge_energy_kwh_th": 496570.03453815426,
  "soc_min": 0.0,
  "soc_max": 0.7551722106010734,
  "soc_final": 0.2169495302793574,
  "zone_temp_min_c": 25.361672724863254,
  "zone_temp_max_c": 33.426973550521346,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 526.0429659631106,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 540,
  "temp_guard_charge_block_count": 474,
  "actual_vs_predicted_chiller_power_mae_kw": 491.5316468262199,
  "tes_use_response_count": 301,
  "tes_source_response_count": 2096
}