{
  "controller": "io_coupled_mpc",
  "steps": 2880,
  "record_start_step": 17376,
  "first_timestamp": "2024-07-01 00:00:00",
  "last_timestamp": "2024-07-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 436.3992758000386,
  "fallback_count": 0,
  "facility_energy_kwh": 7112401.965692064,
  "pv_adjusted_grid_kwh": 6725677.005692065,
  "pv_adjusted_cost": 616057.5587494534,
  "peak_facility_kw": 10697.430547055332,
  "peak_grid_kw": 10677.276659766672,
  "tes_charge_energy_kwh_th": 844504.3123701353,
  "tes_discharge_energy_kwh_th": 502532.6461982968,
  "soc_min": 0.0,
  "soc_max": 0.6829118358208276,
  "soc_final": 0.16129064331864254,
  "zone_temp_min_c": 25.360830202959384,
  "zone_temp_max_c": 33.413258670639614,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 536.9610487816901,
  "valid_comfort_flag": false,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 554,
  "temp_guard_charge_block_count": 485,
  "actual_vs_predicted_chiller_power_mae_kw": 656.9945147180537,
  "tes_use_response_count": 303,
  "tes_source_response_count": 2035
}