{
  "controller": "no_mpc",
  "steps": 2880,
  "record_start_step": 17376,
  "first_timestamp": "2024-07-01 00:00:00",
  "last_timestamp": "2024-07-30 23:45:00",
  "exit_code": 0,
  "elapsed_s": 304.38770769996336,
  "fallback_count": 0,
  "facility_energy_kwh": 7204592.241036056,
  "pv_adjusted_grid_kwh": 6817867.281036055,
  "pv_adjusted_cost": 631253.2364790698,
  "peak_facility_kw": 10343.769650971017,
  "peak_grid_kw": 10299.072964468169,
  "tes_charge_energy_kwh_th": 0.0,
  "tes_discharge_energy_kwh_th": 0.0,
  "soc_min": 0.0,
  "soc_max": 0.0,
  "soc_final": 0.0,
  "zone_temp_min_c": 25.397943230880305,
  "zone_temp_max_c": 25.746452734614138,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_degree_hours_27c": 0.0,
  "valid_comfort_flag": true,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "safety_override_count": 0,
  "temp_guard_charge_block_count": 0,
  "actual_vs_predicted_chiller_power_mae_kw": 2320.036675649711,
  "tes_use_response_count": 0,
  "tes_source_response_count": 0
}