{
  "controller": "sampling",
  "steps": 35040,
  "record_start_step": 0,
  "first_timestamp": "2024-01-01 00:00:00",
  "last_timestamp": "2024-12-31 23:45:00",
  "exit_code": 0,
  "elapsed_s": 1318.0430429999833,
  "fallback_count": 0,
  "facility_energy_kwh": 82751597.57282339,
  "pv_adjusted_grid_kwh": 80965759.59782338,
  "pv_adjusted_cost": 3459615.471662944,
  "peak_facility_kw": 12404.611627792123,
  "peak_grid_kw": 12404.611627792123,
  "soc_min": 0.0,
  "soc_max": 1.0,
  "soc_final": 0.9709192257661567,
  "zone_temp_min_c": 21.261331586783914,
  "zone_temp_max_c": 38.703548753722295,
  "tes_set_mismatch_count": 0,
  "ite_set_mismatch_count": 0,
  "chiller_t_set_mismatch_count": 0,
  "tes_use_response_count": 16398,
  "tes_source_response_count": 17005
}