[
  {
    "case_id": "rebuild_no_tes_24h",
    "run_dir": "results\\mpc_rebuild_v0_4_0_20260507\\matrix\\rebuild_no_tes_24h",
    "closed_loop_steps": 96,
    "controller_mode": "no_tes",
    "total_cost": 39148.82434153847,
    "energy_cost": 39148.82434153847,
    "grid_import_kwh": 421625.63076923083,
    "peak_grid_kw": 18415.384615384617,
    "pv_actual_kwh": 20343.6,
    "pv_spill_kwh": 0.0,
    "pv_used_kwh": 20343.6,
    "facility_energy_kwh": 441969.2307692308,
    "cold_station_energy_kwh": 9969.230769230768,
    "it_energy_kwh": 432000.0,
    "pue_avg": 1.0230769230769232,
    "initial_soc": 0.5,
    "final_soc_after_last_update": 0.5,
    "soc_delta": 0.0,
    "soc_inventory_delta_kwh_th": 0.0,
    "soc_min": 0.5,
    "soc_max": 0.5,
    "soc_violation_count": 0,
    "tes_charge_kwh_th": 0.0,
    "tes_discharge_kwh_th": 0.0,
    "tes_charge_weighted_avg_price": 0.0,
    "tes_discharge_weighted_avg_price": 0.0,
    "tes_arbitrage_price_spread": 0.0,
    "charge_steps": 0,
    "discharge_steps": 0,
    "idle_steps": 96,
    "charge_discharge_switch_count": 0,
    "simultaneous_charge_discharge_count": 0,
    "physical_consistency_violation_count": 0,
    "max_chiller_supply_deficit_kw_th": 0.0,
    "optimal_rate": 1.0,
    "feasible_rate": 1.0,
    "fallback_count": 0,
    "unsupported_advanced_features": "true",
    "config_path": "mpc_v2/config/base.yaml"
  },
  {
    "case_id": "rebuild_rbc_24h",
    "run_dir": "results\\mpc_rebuild_v0_4_0_20260507\\matrix\\rebuild_rbc_24h",
    "closed_loop_steps": 96,
    "controller_mode": "rbc",
    "total_cost": 38690.28386558191,
    "energy_cost": 38690.28386558191,
    "grid_import_kwh": 420993.42328931706,
    "peak_grid_kw": 19280.76923076923,
    "pv_actual_kwh": 20343.6,
    "pv_spill_kwh": 0.0,
    "pv_used_kwh": 20343.6,
    "facility_energy_kwh": 441337.02328931703,
    "cold_station_energy_kwh": 9337.023289317034,
    "it_energy_kwh": 432000.0,
    "pue_avg": 1.021613479836382,
    "initial_soc": 0.5,
    "final_soc_after_last_update": 0.14947218268868664,
    "soc_delta": -0.35052781731131333,
    "soc_inventory_delta_kwh_th": -6309.5007116036395,
    "soc_min": 0.14947218268868664,
    "soc_max": 0.8496038961768932,
    "soc_violation_count": 0,
    "tes_charge_kwh_th": 14652.249467418766,
    "tes_discharge_kwh_th": 17939.72836297019,
    "tes_charge_weighted_avg_price": 0.045914245498507984,
    "tes_discharge_weighted_avg_price": 0.17041269478956414,
    "tes_arbitrage_price_spread": 0.12449844929105616,
    "charge_steps": 51,
    "discharge_steps": 34,
    "idle_steps": 11,
    "charge_discharge_switch_count": 5,
    "simultaneous_charge_discharge_count": 0,
    "physical_consistency_violation_count": 0,
    "max_chiller_supply_deficit_kw_th": 0.0,
    "optimal_rate": 1.0,
    "feasible_rate": 1.0,
    "fallback_count": 0,
    "unsupported_advanced_features": "true",
    "config_path": "mpc_v2/config/base.yaml"
  },
  {
    "case_id": "rebuild_mpc_24h",
    "run_dir": "results\\mpc_rebuild_v0_4_0_20260507\\matrix\\rebuild_mpc_24h",
    "closed_loop_steps": 96,
    "controller_mode": "mpc",
    "total_cost": 38780.291288530716,
    "energy_cost": 38780.291288530716,
    "grid_import_kwh": 422240.5176014154,
    "peak_grid_kw": 19280.76923076923,
    "pv_actual_kwh": 20343.6,
    "pv_spill_kwh": 0.0,
    "pv_used_kwh": 20343.6,
    "facility_energy_kwh": 442584.1176014154,
    "cold_station_energy_kwh": 10584.11760141543,
    "it_energy_kwh": 432000.0,
    "pue_avg": 1.0245002722254986,
    "initial_soc": 0.5,
    "final_soc_after_last_update": 0.5,
    "soc_delta": 0.0,
    "soc_inventory_delta_kwh_th": 0.0,
    "soc_min": 0.14999999999999994,
    "soc_max": 0.85,
    "soc_violation_count": 0,
    "tes_charge_kwh_th": 20477.411527360237,
    "tes_discharge_kwh_th": 17280.0,
    "tes_charge_weighted_avg_price": 0.05303542017059474,
    "tes_discharge_weighted_avg_price": 0.17375000000000004,
    "tes_arbitrage_price_spread": 0.12071457982940531,
    "charge_steps": 22,
    "discharge_steps": 32,
    "idle_steps": 42,
    "charge_discharge_switch_count": 8,
    "simultaneous_charge_discharge_count": 0,
    "physical_consistency_violation_count": 0,
    "max_chiller_supply_deficit_kw_th": 0.0,
    "optimal_rate": 1.0,
    "feasible_rate": 1.0,
    "fallback_count": 0,
    "unsupported_advanced_features": "true",
    "config_path": "mpc_v2/config/base.yaml"
  }
]