{
  "controller": "mpc",
  "steps": 35040,
  "record_start_step": 0,
  "first_timestamp": "2024-01-01 00:00:00",
  "last_timestamp": "2024-12-31 23:45:00",
  "exit_code": 0,
  "elapsed_s": 1435.4541645999998,
  "fallback_count": 0,
  "safety_override_count": 951,
  "crah_fan_assist_count": 11035,
  "facility_energy_kwh": 79472397.26058967,
  "pv_adjusted_grid_kwh": 77686559.28558967,
  "pv_adjusted_cost": 3331649.97809987,
  "peak_facility_kw": 10932.480693676114,
  "peak_grid_kw": 10932.480693676114,
  "soc_min": 0.32700381847869614,
  "soc_max": 1.0,
  "soc_final": 0.4747980621869062,
  "zone_temp_min_c": 20.321685017466802,
  "zone_temp_max_c": 29.643158461076645,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_count_gt27c": 256,
  "temp_violation_hours_gt27c": 64.0,
  "temp_violation_ratio_gt27c": 0.0073059360730593605,
  "temp_violation_degree_hours_gt27c": 38.56427973739622,
  "temp_violation_count_gt30c": 0,
  "temp_violation_hours_gt30c": 0.0,
  "temp_violation_ratio_gt30c": 0.0,
  "temp_violation_degree_hours_gt30c": 0.0,
  "tes_set_mismatch_count": 0,
  "tes_use_response_count": 21276,
  "tes_source_response_count": 2173
}