{
  "controller": "mpc",
  "steps": 35040,
  "record_start_step": 0,
  "first_timestamp": "2024-01-01 00:00:00",
  "last_timestamp": "2024-12-31 23:45:00",
  "exit_code": 0,
  "elapsed_s": 1436.4416379000759,
  "fallback_count": 0,
  "safety_override_count": 2119,
  "crah_fan_assist_count": 15160,
  "facility_energy_kwh": 88205047.24538921,
  "pv_adjusted_grid_kwh": 86419209.27038921,
  "pv_adjusted_cost": 3706725.5807703584,
  "peak_facility_kw": 10928.748178113436,
  "peak_grid_kw": 10928.748178113436,
  "soc_min": 0.33523001906666683,
  "soc_max": 1.0,
  "soc_final": 0.40731096668852973,
  "zone_temp_min_c": 21.260113780687455,
  "zone_temp_max_c": 29.470128604119132,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_count_gt27c": 579,
  "temp_violation_hours_gt27c": 144.75,
  "temp_violation_ratio_gt27c": 0.016523972602739728,
  "temp_violation_degree_hours_gt27c": 71.76586422888661,
  "temp_violation_count_gt30c": 0,
  "temp_violation_hours_gt30c": 0.0,
  "temp_violation_ratio_gt30c": 0.0,
  "temp_violation_degree_hours_gt30c": 0.0,
  "tes_set_mismatch_count": 0,
  "tes_use_response_count": 29587,
  "tes_source_response_count": 3556
}