{
  "controller": "mpc",
  "steps": 12000,
  "record_start_step": 0,
  "first_timestamp": "2024-01-01 00:00:00",
  "last_timestamp": "2024-05-05 23:45:00",
  "exit_code": 0,
  "elapsed_s": 474.1776563000167,
  "fallback_count": 0,
  "safety_override_count": 177,
  "crah_fan_assist_count": 4532,
  "facility_energy_kwh": 28635030.424873278,
  "pv_adjusted_grid_kwh": 28003175.74987328,
  "pv_adjusted_cost": 1198660.0478875292,
  "peak_facility_kw": 10914.186424489475,
  "peak_grid_kw": 10914.186424489475,
  "soc_min": 0.33119067742520436,
  "soc_max": 1.0,
  "soc_final": 0.4502785277684343,
  "zone_temp_min_c": 20.758042949021267,
  "zone_temp_max_c": 28.281510087266064,
  "temp_violation_threshold_c": 27.0,
  "temp_violation_count_gt27c": 84,
  "temp_violation_hours_gt27c": 21.0,
  "temp_violation_ratio_gt27c": 0.007,
  "temp_violation_degree_hours_gt27c": 5.209029442509636,
  "temp_violation_count_gt30c": 0,
  "temp_violation_hours_gt30c": 0.0,
  "temp_violation_ratio_gt30c": 0.0,
  "temp_violation_degree_hours_gt30c": 0.0,
  "tes_set_mismatch_count": 0,
  "tes_use_response_count": 9357,
  "tes_source_response_count": 797
}